time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.856080578174442e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001037896145135,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001037892870954,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004923285450786,285.1945495605469,294.1499938964844,291.9027709960937,285.3678283691406,293.42822265625,292.078369140625,284.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254651069641113,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.847587352851406e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001037001711665,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.659293623873964e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001036998510244,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004919043276458,285.1903076171875,294.1499938964844,291.8126220703125,285.3534545898437,293.3990173339844,291.9884948730469,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170257568359375,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.847587352851406e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001037001711665,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.659293623873964e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001036998510244,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0004919043276458,285.1903076171875,294.1499938964844,291.8126220703125,285.3534545898437,293.3990173339844,291.9884948730469,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170257568359375,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.839097765507177e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001036107714753,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,7.652689964743331e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001036104513332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004914802848361,285.1860656738281,294.1499938964844,291.7231750488281,285.33819580078125,293.3687438964844,291.8993225097656,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087358474731445,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.839097765507177e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001036107714753,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,7.652689964743331e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001036104513332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004914802848361,285.1860656738281,294.1499938964844,291.7231750488281,285.33819580078125,293.3687438964844,291.8993225097656,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087358474731445,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.831970237428322e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001035357126966,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.647145685041323e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001035353998304,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004911243449896,285.1824951171875,294.1499938964844,291.6485900878906,285.32452392578125,293.34246826171875,291.8249816894531,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018834590911865,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.830613271333276e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001035214227158,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.646090671187267e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001035211098496,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004910565330646,285.18182373046875,294.1499938964844,291.6344299316406,285.3218078613281,293.3373718261719,291.8108825683594,284.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005894660949707,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.826374298427254e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001034767774399,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.642792479600757e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001034764718497,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004908448318019,285.1797180175781,294.1499938964844,291.59033203125,285.3131408691406,293.3212890625,291.7669372558594,284.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965686798095703,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.822136780712754e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001034321612678,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.639496470801532e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001034318484016,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004906331887468,285.1775817871094,294.1499938964844,291.5464172363281,285.3040771484375,293.3049621582031,291.7231750488281,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.92581844329834,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.813669748837128e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001033429944072,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.000103342688817,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004902102518826,285.17340087890625,294.1499938964844,291.4590759277344,285.2847900390625,293.2715759277344,291.6361694335937,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847072124481201,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.813669748837128e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001033429944072,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,7.632910273969173e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.000103342688817,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004902102518826,285.17340087890625,294.1499938964844,291.4590759277344,285.2847900390625,293.2715759277344,291.6361694335937,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847072124481201,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.805214358493686e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.000103253943962,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.626333535881713e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001032536456477,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0004897879553027,285.1692199707031,294.1499938964844,291.3724670410156,285.2637023925781,293.2372131347656,291.5498962402344,284.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.769611835479736,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.805214358493686e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.000103253943962,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.626333535881713e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001032536456477,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0004897879553027,285.1692199707031,294.1499938964844,291.3724670410156,285.2637023925781,293.2372131347656,291.5498962402344,284.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.769611835479736,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.796772064873947e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001031650390359,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.619766256539151e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001031647407216,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004893662407994,285.16510009765625,294.1499938964844,291.2865600585937,285.2406616210937,293.2019348144531,291.4642944335937,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693387031555176,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.796772064873947e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001031650390359,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.619766256539151e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001031647407216,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004893662407994,285.16510009765625,294.1499938964844,291.2865600585937,285.2406616210937,293.2019348144531,291.4642944335937,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693387031555176,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.78834432316944e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001030762869049,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001030759958666,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004889452829957,285.1609802246094,294.1499938964844,291.20135498046875,285.21539306640625,293.1657409667969,291.37945556640625,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618358612060547,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.78834432316944e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0001030762869049,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.613210618728772e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001030759958666,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004889452829957,285.1609802246094,294.1499938964844,291.20135498046875,285.21539306640625,293.1657409667969,291.37945556640625,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618358612060547,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.784136636881158e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001030319763231,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.609937165398151e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001030316852848,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0004887351533398,285.158935546875,294.1499938964844,291.1590270996094,285.20184326171875,293.1473388671875,291.3372802734375,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581281661987305,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.779932588571684e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.000102987702121,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.606667350046337e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001029874183586,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004885251983068,285.15692138671875,294.1499938964844,291.11688232421875,285.1877136230469,293.1286926269531,291.2952880859375,284.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.544487953186035,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.77153904386796e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0001028993137879,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001028990300255,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004881059576291,285.15289306640625,294.1499938964844,291.0330810546875,285.15740966796875,293.0907897949219,291.2118530273437,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471729278564453,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.77153904386796e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0001028993137879,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.60013863327913e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001028990300255,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004881059576291,285.15289306640625,294.1499938964844,291.0330810546875,285.15740966796875,293.0907897949219,291.2118530273437,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471729278564453,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.763165144249796e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001028111291816,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.593624468427151e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001028108454192,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004876876773778,285.14892578125,294.1499938964844,290.95001220703125,285.1242980957031,293.0520935058594,291.1291198730469,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4000654220581055,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.763165144249796e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001028111291816,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.593624468427151e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001028108454192,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004876876773778,285.14892578125,294.1499938964844,290.95001220703125,285.1242980957031,293.0520935058594,291.1291198730469,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4000654220581055,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.754812344908714e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.000102723162854,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004872704448644,285.1449890136719,294.1499938964844,290.87530517578125,285.0921325683594,293.0126953125,291.0482177734375,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331538200378418,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.754812344908714e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.000102723162854,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.587127038277686e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004872704448644,285.1449890136719,294.1499938964844,290.87530517578125,285.0921325683594,293.0126953125,291.0482177734375,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331538200378418,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.74714639596641e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001026424361043,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.581164391012862e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001026421668939,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0004868875839747,285.14141845703125,294.1499938964844,290.8201599121094,285.0666198730469,292.9759826660156,290.97900390625,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.276669025421143,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.746481373440474e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0001026354293571,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.580646342830732e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001026351528707,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004868543474003,285.14111328125,294.1499938964844,290.8159484863281,285.0645751953125,292.9727783203125,290.9732971191406,284.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272329330444336,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.74232389125973e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001025916499202,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.57741290726699e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001025913807097,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004866467206738,285.1391906738281,294.1499938964844,290.7916564941406,285.052490234375,292.9527587890625,290.9391174316406,284.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246819972991943,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.7381736850366e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001025479359668,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.574184564873576e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001025476740323,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004864393849857,285.1372985839844,294.1499938964844,290.77081298828125,285.0414733886719,292.9327087402344,290.907470703125,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.223935127258301,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.729890734888612e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001024607117869,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001024604498525,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004860257031396,285.133544921875,294.1499938964844,290.73883056640625,285.0224914550781,292.8926696777344,290.85211181640625,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185645580291748,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.729890734888612e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001024607117869,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.567741704406217e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001024604498525,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004860257031396,285.133544921875,294.1499938964844,290.73883056640625,285.0224914550781,292.8926696777344,290.85211181640625,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185645580291748,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.721633978188038e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001023737640934,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004856132727582,285.1298217773437,294.1499938964844,290.71893310546875,285.0073547363281,292.8529663085937,290.8078918457031,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156783580780029,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.721633978188038e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001023737640934,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.561319216620177e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004856132727582,285.1298217773437,294.1499938964844,290.71893310546875,285.0073547363281,292.8529663085937,290.8078918457031,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156783580780029,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.713404142530636e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001022870928863,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001022868382278,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004852022102568,285.12615966796875,294.1499938964844,290.7099914550781,284.9956970214844,292.813720703125,290.7746276855469,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136477470397949,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.713404142530636e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001022870928863,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.554917101515457e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001022868382278,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004852022102568,285.12615966796875,294.1499938964844,290.7099914550781,284.9956970214844,292.813720703125,290.7746276855469,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136477470397949,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001022007199935,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004847925738431,285.1225891113281,294.1499938964844,290.7109069824219,284.9871826171875,292.7751770019531,290.75201416015625,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123944282531738,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.705202683107927e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001022007199935,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,7.548537541879341e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004847925738431,285.1225891113281,294.1499938964844,290.7109069824219,284.9871826171875,292.7751770019531,290.75201416015625,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123944282531738,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.701112139737234e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001021576536004,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.54535649321042e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001021573989419,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004845882649533,285.1208190917969,294.1499938964844,290.7147521972656,284.9840087890625,292.7562255859375,290.7445373535156,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120349884033203,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.697030327515677e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001021146599669,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.542180537711829e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001021144125843,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004843843635171,285.1190490722656,294.1499938964844,290.7206420898437,284.9814758300781,292.73748779296875,290.73944091796875,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.118386268615723,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
