time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.68969106907025e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001020373747451,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.53647182136774e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001020371273625,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0004840178007725,285.1159362792969,294.1499938964844,290.73602294921875,284.9784545898437,292.704345703125,290.73602294921875,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325162438675,9.666266009844549e-09,0.0010325065813958,-0.0243731383234262,0.0,0.0,0.0,-0.0096047995612025,60.0,4.118649005889893,-0.0,-7.268639024005098e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.688887803349644e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020289128064,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.535846816608682e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001020286654238,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0004839776665903,285.1156005859375,294.1499938964844,290.7380676269531,284.97821044921875,292.70074462890625,290.7361145019531,284.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.118975162506104,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.680776565801352e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019435003399,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.529537833761424e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001019432529574,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0004835725412704,285.1121826171875,294.1499938964844,290.7620849609375,284.9770202636719,292.6651306152344,290.74102783203125,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124861240386963,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.680776565801352e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019435003399,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.529537833761424e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001019432529574,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0004835725412704,285.1121826171875,294.1499938964844,290.7620849609375,284.9770202636719,292.6651306152344,290.74102783203125,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124861240386963,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.672697342466564e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0001018584152916,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.523253589170054e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.000101858175185,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004831690166611,285.1088562011719,294.1499938964844,290.7916259765625,284.9774780273437,292.63067626953125,290.7533874511719,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135310173034668,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.672697342466564e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0001018584152916,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.523253589170054e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.000101858175185,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004831690166611,285.1088562011719,294.1499938964844,290.7916259765625,284.9774780273437,292.63067626953125,290.7533874511719,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135310173034668,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.6646515885368e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001017736867652,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.516994810430333e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001017734466586,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004827671218663,285.1055603027344,294.1499938964844,290.8255920410156,284.97930908203125,292.5974426269531,290.77215576171875,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149499416351318,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.6646515885368e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001017736867652,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.516994810430333e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001017734466586,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004827671218663,285.1055603027344,294.1499938964844,290.8255920410156,284.97930908203125,292.5974426269531,290.77215576171875,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149499416351318,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.66064108069986e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001017314498312,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.513875607401133e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001017312170006,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004825668002013,285.1039733886719,294.1499938964844,290.8438720703125,284.9805908203125,292.58135986328125,290.7837219238281,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.157783031463623,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.65663930401206e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001016893074847,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.510762225138023e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001016890746541,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004823669150937,285.10235595703125,294.1499938964844,290.8628845214844,284.9820556640625,292.5655822753906,290.7965393066406,284.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.166684627532959,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.6494477475062e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001016135793179,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.505169196520001e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001016133464872,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.000482007744722,285.0995178222656,294.1499938964844,290.8984375,284.985107421875,292.5379638671875,290.8222045898437,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282223811373,9.164163650154933e-09,0.0010282131843268,-0.0230584889650344,0.0,0.0,0.0,-0.0093558859080076,60.0,4.183962821960449,-0.0,-7.208308971939914e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.648661216488108e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001016052920022,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.504556560888886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001016050664475,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004819684254471,285.0992126464844,294.1499938964844,290.90240478515625,284.9854431152344,292.5350036621094,290.8251647949219,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.185935020446777,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.640718781156464e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001015216475934,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001015214220387,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004815717111341,285.0961608886719,294.1499938964844,290.943115234375,284.9891052246094,292.5057373046875,290.8572998046875,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206581592559815,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.640718781156464e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001015216475934,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.498378545278683e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001015214220387,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004815717111341,285.0961608886719,294.1499938964844,290.943115234375,284.9891052246094,292.5057373046875,290.8572998046875,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.206581592559815,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.632811998017132e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001014383888104,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001014381632558,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004811768012586,285.0931396484375,294.1499938964844,290.9838562011719,284.9927062988281,292.477783203125,290.891845703125,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227812767028809,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.632811998017132e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001014383888104,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.492228178307414e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001014381632558,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004811768012586,285.0931396484375,294.1499938964844,290.9838562011719,284.9927062988281,292.477783203125,290.891845703125,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227812767028809,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.624942322261631e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001013555083773,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.486106915166602e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004807836958207,285.0902099609375,294.1499938964844,291.0235900878906,284.99591064453125,292.4511108398437,290.92779541015625,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.24884557723999,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.624942322261631e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001013555083773,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.486106915166602e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004807836958207,285.0902099609375,294.1499938964844,291.0235900878906,284.99591064453125,292.4511108398437,290.92779541015625,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.24884557723999,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.62102203629911e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001013142245938,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.483057561330497e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.000101314006315,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004805878852494,285.0887451171875,294.1499938964844,291.042724609375,284.99725341796875,292.4382629394531,290.9460144042969,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.2590203285217285,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.617109753889964e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001012730281217,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.480014755856246e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000101272809843,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004803924821317,285.0873107910156,294.1499938964844,291.0611877441406,284.9983825683594,292.4257202148437,290.9642028808594,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.268856048583984,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001011909407679,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001011907224892,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004800031310878,285.0845031738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,291.0,284.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287219524383545,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001011909407679,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.473950972780585e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001011907224892,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004800031310878,285.0845031738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4013977050781,291.0,284.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287219524383545,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.601558122085407e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001011092608678,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.467917748726904e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000101109042589,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004796157008968,285.0817565917969,294.1499938964844,291.12567138671875,285.00006103515625,292.37811279296875,291.03424072265625,284.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303033351898193,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.601558122085407e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001011092608678,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.467917748726904e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000101109042589,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004796157008968,285.0817565917969,294.1499938964844,291.12567138671875,285.00006103515625,292.37811279296875,291.03424072265625,284.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.303033351898193,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.593841241439804e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001010279884212,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.461915083695203e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0001010277774184,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004792302497662,285.0791015625,294.1499938964844,291.1503601074219,284.9986267089844,292.35577392578125,291.0658569335937,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315554141998291,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.593841241439804e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001010279884212,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.461915083695203e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0001010277774184,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004792302497662,285.0791015625,294.1499938964844,291.1503601074219,284.9986267089844,292.35577392578125,291.0658569335937,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315554141998291,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.586163650965318e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001009471379802,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004788467776961,285.07647705078125,294.1499938964844,291.1685791015625,284.9953308105469,292.334228515625,291.09393310546875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324016571044922,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.586163650965318e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001009471379802,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004788467776961,285.07647705078125,294.1499938964844,291.1685791015625,284.9953308105469,292.334228515625,291.09393310546875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.324016571044922,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.582340862834826e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001009068801067,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,7.452969293808565e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001009066763799,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004786558274645,285.0751953125,294.1499938964844,291.1749267578125,284.99285888671875,292.32373046875,291.1062316894531,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326408386230469,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.578526805853473e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0001008667168207,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.450002885889262e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001008665130939,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004784653137903,285.0739440917969,294.1499938964844,291.1792297363281,284.9898376464844,292.3133544921875,291.11724853515625,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3275322914123535,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.57092925091274e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001007867103908,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.444093353115022e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.000478085828945,285.0714416503906,294.1499938964844,291.1811828613281,284.9818725585937,292.29296875,291.1352844238281,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325780391693115,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.57092925091274e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001007867103908,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.444093353115022e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.000478085828945,285.0714416503906,294.1499938964844,291.1811828613281,284.9818725585937,292.29296875,291.1352844238281,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325780391693115,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.563373168930411e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001007071405183,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.438215834554285e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001007069367915,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0004777084395755,285.06903076171875,294.1499938964844,291.17340087890625,284.97119140625,292.2728576660156,291.1467590332031,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3176116943359375,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.563373168930411e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001007071405183,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.438215834554285e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001007069367915,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0004777084395755,285.06903076171875,294.1499938964844,291.17340087890625,284.97119140625,292.2728576660156,291.1467590332031,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3176116943359375,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.555858559906484e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006279999273,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.432371057802811e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006278034765,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004773330874741,285.0666809082031,294.1499938964844,291.15478515625,284.9573974609375,292.2528686523437,291.1507873535156,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302377700805664,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.555858559906484e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006279999273,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.432371057802811e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006278034765,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004773330874741,285.0666809082031,294.1499938964844,291.15478515625,284.9573974609375,292.2528686523437,291.1507873535156,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302377700805664,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.548386151436716e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001005493031698,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.42655829526484e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004769598308485,285.0643920898437,294.1499938964844,291.1242370605469,284.9402160644531,292.2327575683594,291.1463623046875,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2793498039245605,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.548386151436716e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001005493031698,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.42655829526484e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004769598308485,285.0643920898437,294.1499938964844,291.1242370605469,284.9402160644531,292.2327575683594,291.1463623046875,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2793498039245605,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.544665226712824e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.000100510129414,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.423663919325918e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001005099329631,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000476774002891,285.0632629394531,294.1499938964844,291.1041259765625,284.93023681640625,292.2225952148437,291.1405334472656,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264567852020264,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
