time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.540955215925352e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001004710575216,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.420778274536133e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001004708683467,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004765886988025,285.0621643066406,294.1499938964844,291.08062744140625,284.9192810058594,292.2123413085937,291.1322631835937,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247591018676758,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001003932484309,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004762196331284,285.0599975585937,294.1499938964844,291.0229187011719,284.89422607421875,292.1913452148437,291.10821533203125,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206925868988037,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.533567208563908e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001003932484309,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004762196331284,285.0599975585937,294.1499938964844,291.0229187011719,284.89422607421875,292.1913452148437,291.10821533203125,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206925868988037,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003157158265,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001003155339276,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004758518771268,285.0578918457031,294.1499938964844,290.95001220703125,284.8645935058594,292.1695556640625,291.0728454589844,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156081199645996,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.526204667054115e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003157158265,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001003155339276,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004758518771268,285.0578918457031,294.1499938964844,290.95001220703125,284.8645935058594,292.1695556640625,291.0728454589844,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.156081199645996,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.51577167143114e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.401189941447228e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001002056669676,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004753307730425,285.0558166503906,294.1499938964844,290.8644714355469,284.8321533203125,292.14678955078125,291.0263977050781,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095369815826416,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.51577167143114e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001002058561425,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.401189941447228e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001002056669676,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004753307730425,285.0558166503906,294.1499938964844,290.8644714355469,284.8321533203125,292.14678955078125,291.0263977050781,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095369815826416,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000100034791103,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001000346092041,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004745193873532,285.0538330078125,294.1499938964844,290.7700500488281,284.7988586425781,292.122802734375,290.9691162109375,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025014877319336,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000100034791103,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.388555241050199e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001000346092041,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004745193873532,285.0538330078125,294.1499938964844,290.7700500488281,284.7988586425781,292.122802734375,290.9691162109375,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025014877319336,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.48937886278145e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.992792183766142e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.380661554634571e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.992773993872106e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004740124568343,285.0528869628906,294.1499938964844,290.7197265625,284.7818298339844,292.1102905273437,290.93682861328125,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676264923326025e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,3.9866092205047607,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.478277206653728e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.981101175071672e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.372026448138058e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.981083712773398e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004734578833449,285.05194091796875,294.1499938964844,290.6674194335937,284.7645568847656,292.09747314453125,290.9027404785156,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.946612596511841,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.452958329347894e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004721932054962,285.0500793457031,294.1499938964844,290.55712890625,284.72918701171875,292.0708312988281,290.8294982910156,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861481189727783,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.452958329347894e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.954439155990258e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.35233334125951e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004721932054962,285.0500793457031,294.1499938964844,290.55712890625,284.72918701171875,292.0708312988281,290.8294982910156,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.861481189727783,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.424478776054455e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.924448386300357e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004707706102635,285.0482788085937,294.1499938964844,290.4398193359375,284.6926574707031,292.04266357421875,290.75006103515625,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769899368286133,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.424478776054455e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.924448386300357e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.330182415898889e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004707706102635,285.0482788085937,294.1499938964844,290.4398193359375,284.6926574707031,292.04266357421875,290.75006103515625,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769899368286133,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.394002699991688e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.892355592455716e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004692483053077,285.0465393066406,294.1499938964844,290.316162109375,284.6548767089844,292.0129699707031,290.6659545898437,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6732428073883057,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.394002699991688e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.892355592455716e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.306478073587641e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004692483053077,285.0465393066406,294.1499938964844,290.316162109375,284.6548767089844,292.0129699707031,290.6659545898437,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6732428073883057,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.859530837275088e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.859514102572577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000467691279482,285.0448608398437,294.1499938964844,290.18670654296875,284.6157531738281,291.9816589355469,290.5783386230469,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572420597076416,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362832497572526e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.859530837275088e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.28223385522142e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.859514102572577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000467691279482,285.0448608398437,294.1499938964844,290.18670654296875,284.6157531738281,291.9816589355469,290.5783386230469,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572420597076416,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.347426384920254e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.843306906986982e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.270251080626622e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.84329089988023e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004669217159971,285.0440368652344,294.1499938964844,290.1200256347656,284.595703125,291.96533203125,290.5334167480469,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5207035541534424,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.332495392300189e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.827584290178493e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.258637924678624e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.82756828307174e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004661759012378,285.0432434082031,294.1499938964844,290.0521240234375,284.57525634765625,291.94854736328125,290.4879150390625,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124065064163005e-09,0.0009944224730134,-0.0127080734819173,0.0,0.0,0.0,-0.0073968330398201,60.0,3.4683096408843994,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.304482955485582e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.79808610281907e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.000464776676381,285.04168701171875,294.1499938964844,289.9130554199219,284.5332946777344,291.9136962890625,290.3954467773437,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3621742725372314,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.304482955485582e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.79808610281907e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.236850069602951e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.000464776676381,285.04168701171875,294.1499938964844,289.9130554199219,284.5332946777344,291.9136962890625,290.3954467773437,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3621742725372314,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.280236554332078e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.772537305252628e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004635655495803,285.0401916503906,294.1499938964844,289.7700500488281,284.4898986816406,291.8771057128906,290.3011169433594,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254861354827881,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.280236554332078e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.772553312359378e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.21799151506275e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.772537305252628e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004635655495803,285.0401916503906,294.1499938964844,289.7700500488281,284.4898986816406,291.8771057128906,290.3011169433594,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254861354827881,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.752449113875628e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0004626119334716,285.03875732421875,294.1499938964844,289.623779296875,284.4449768066406,291.83868408203125,290.20458984375,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147163152694702,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.261145896743984e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.752449113875628e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0004626119334716,285.03875732421875,294.1499938964844,289.623779296875,284.4449768066406,291.83868408203125,290.20458984375,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147163152694702,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.738749940879644e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.738734661368652e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.000461962132249,285.0373840332031,294.1499938964844,289.474853515625,284.39862060546875,291.79840087890625,290.1048889160156,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0397541522979736,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.248137212125584e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.738749940879644e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.193024066509679e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.738734661368652e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.000461962132249,285.0373840332031,294.1499938964844,289.474853515625,284.39862060546875,291.79840087890625,290.1048889160156,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0397541522979736,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.243864769814536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.734250488691032e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.734235209180042e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004617487138602,285.0367126464844,294.1499938964844,289.39959716796875,284.3749084472656,291.7776184082031,290.0536499023437,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.98628568649292,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.24144042073749e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.731698082759976e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.187815208453685e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.731682803248988e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004616276419255,285.0360412597656,294.1499938964844,289.32391357421875,284.350830078125,291.7563781738281,290.00115966796875,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498338972418e-09,0.0009847168112173,-0.0097346426919102,0.0,0.0,0.0,-0.0068342052400112,60.0,2.933051347732544,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.731356840347873e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004616121877916,285.0347595214844,294.1499938964844,289.17156982421875,284.3016357421875,291.7125244140625,289.89178466796875,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8273680210113525,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.187574374256656e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.731356840347873e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004616121877916,285.0347595214844,294.1499938964844,289.17156982421875,284.3016357421875,291.7125244140625,289.89178466796875,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8273680210113525,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736534411786124e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004618578241206,285.03350830078125,294.1499938964844,289.0184020996094,284.2511291503906,291.6666259765625,289.7745666503906,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7228000164031982,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.191397889982909e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736534411786124e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004618578241206,285.03350830078125,294.1499938964844,289.0184020996094,284.2511291503906,291.6666259765625,289.7745666503906,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7228000164031982,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004622745036613,285.0323181152344,294.1499938964844,288.8651123046875,284.19940185546875,291.618896484375,289.64947509765625,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619079828262329,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.745333227328956e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.197885133791715e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004622745036613,285.0323181152344,294.1499938964844,288.8651123046875,284.19940185546875,291.618896484375,289.64947509765625,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619079828262329,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004627505550161,285.0311889648437,294.1499938964844,288.7122497558594,284.1465759277344,291.5693054199219,289.5164794921875,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5159945487976074,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.263918764190748e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755368228070438e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.205297151813284e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004627505550161,285.0311889648437,294.1499938964844,288.7122497558594,284.1465759277344,291.5693054199219,289.5164794921875,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5159945487976074,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
