time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,9.268353460356592e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.76003793766722e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.208745955722407e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.760023385751992e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004629720642697,285.0306396484375,294.1499938964844,288.6361999511719,284.1197814941406,291.54376220703125,289.4471130371094,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4646143913269043,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.272236638935284e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.764127025846392e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.211766205728054e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.764113201526924e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004631660704035,285.03009033203125,294.1499938964844,288.5604858398437,284.0927734375,291.5177917480469,289.3764343261719,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.413295030593872,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004634284705389,285.029052734375,294.1499938964844,288.4104309082031,284.0381774902344,291.464599609375,289.23211669921875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3108372688293457,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.277489880332725e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.215851655928418e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004634284705389,285.029052734375,294.1499938964844,288.4104309082031,284.0381774902344,291.464599609375,289.23211669921875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.3108372688293457,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.77087183855474e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0004634860670194,285.028076171875,294.1499938964844,288.2626953125,283.98291015625,291.4096984863281,289.0858154296875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208787202835083,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.27864239201881e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.77087183855474e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.216748053906485e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0004634860670194,285.028076171875,294.1499938964844,288.2626953125,283.98291015625,291.4096984863281,289.0858154296875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208787202835083,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.27578439586796e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.000463343312731,285.0271301269531,294.1499938964844,288.1178894042969,283.9272155761719,291.3531799316406,288.94012451171875,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107572555541992,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.27578439586796e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.214524521259591e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.000463343312731,285.0271301269531,294.1499938964844,288.1178894042969,283.9272155761719,291.3531799316406,288.94012451171875,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107572555541992,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,7.209888281067833e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004630455805454,285.0262145996094,294.1499938964844,287.9766845703125,283.8713073730469,291.295166015625,288.7969055175781,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007791042327881,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,7.209888281067833e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004630455805454,285.0262145996094,294.1499938964844,287.9766845703125,283.8713073730469,291.295166015625,288.7969055175781,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007791042327881,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.266036067856476e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.757596853887662e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.20694224582985e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.757583029568195e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004628564056474,285.0257873535156,294.1499938964844,287.9075927734375,283.84332275390625,291.2656555175781,288.7266845703125,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9586910009384155,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.261957166017964e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.75330185610801e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.203769928310066e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.753288031788544e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004626526788342,285.0253601074219,294.1499938964844,287.8396301269531,283.8153686523437,291.2358093261719,288.65753173828125,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9102479219436648,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004622158885467,285.0245666503906,294.1499938964844,287.7074279785156,283.7596435546875,291.1751708984375,288.5226135253906,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8156039714813232,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.196968363132328e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004622158885467,285.0245666503906,294.1499938964844,287.7074279785156,283.7596435546875,291.1751708984375,288.5226135253906,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8156039714813232,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.000461765914224,285.0238037109375,294.1499938964844,287.58062744140625,283.704345703125,291.1134338378906,288.3923645019531,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7244492769241333,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.189961615949869e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.000461765914224,285.0238037109375,294.1499938964844,287.58062744140625,283.704345703125,291.1134338378906,288.3923645019531,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7244492769241333,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004614577046595,285.0230712890625,294.1499938964844,287.4598999023437,283.6498107910156,291.0506286621094,288.26666259765625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6377646923065186,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.185161666711792e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004614577046595,285.0230712890625,294.1499938964844,287.4598999023437,283.6498107910156,291.0506286621094,288.26666259765625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6377646923065186,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004611104086507,285.0223999023437,294.1499938964844,287.3458557128906,283.5962219238281,290.98687744140625,288.14483642578125,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5556659698486328,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720787056721748e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.179754175012931e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004611104086507,285.0223999023437,294.1499938964844,287.3458557128906,283.5962219238281,290.98687744140625,288.14483642578125,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5556659698486328,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.225749818142503e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.715172200230882e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.175606879172847e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.715159103507176e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0004608440794982,285.0220947265625,294.1499938964844,287.2915344238281,283.56988525390625,290.95477294921875,288.0859069824219,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.516120672225952,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.219492494594306e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.708583093015476e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,7.17073999112472e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.708569996291772e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0004605315334629,285.02178955078125,294.1499938964844,287.2391052246094,283.5438842773437,290.9224548339844,288.0287780761719,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4777652025222778,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.69437969615683e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004598584200721,285.0212097167969,294.1499938964844,287.1402893066406,283.4930419921875,290.85748291015625,287.9200744628906,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4047737121582031,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.69437969615683e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004598584200721,285.0212097167969,294.1499938964844,287.1402893066406,283.4930419921875,290.85748291015625,287.9200744628906,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4047737121582031,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.192706784233452e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.680375660536812e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.680363291408868e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004591935430653,285.0206604003906,294.1499938964844,287.04998779296875,283.4439392089844,290.7920837402344,287.8191223144531,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3375846147537231,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.192706784233452e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.680375660536812e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.680363291408868e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004591935430653,285.0206604003906,294.1499938964844,287.04998779296875,283.4439392089844,290.7920837402344,287.8191223144531,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690841310691667e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3375846147537231,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.178935579257086e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.665873949415982e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004585056740324,285.0201416015625,294.1499938964844,286.9642944335937,283.39483642578125,290.72637939453125,287.7254943847656,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297445427818957e-09,0.0009780467953532,-0.0076907705515623,0.0,0.0,0.0,-0.0064475000835955,60.0,1.2748510837554932,-0.0,-6.522007822695741e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.178935579257086e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.665873949415982e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004585056740324,285.0201416015625,294.1499938964844,286.9642944335937,283.39483642578125,290.72637939453125,287.7254943847656,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297445427818957e-09,0.0009780467953532,-0.0076907705515623,0.0,0.0,0.0,-0.0064475000835955,60.0,1.2748510837554932,-0.0,-6.522007822695741e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.647213300922886e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004576205101329,285.0196838378906,294.1499938964844,286.8788452148437,283.3439025878906,290.6604919433594,287.6392517089844,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602306251175e-09,0.0009761584806255,-0.0071121049113571,0.0,0.0,0.0,-0.0063380193896591,60.0,1.2136754989624023,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.161214984487742e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.647213300922886e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004576205101329,285.0196838378906,294.1499938964844,286.8788452148437,283.3439025878906,290.6604919433594,287.6392517089844,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076602306251175e-09,0.0009761584806255,-0.0071121049113571,0.0,0.0,0.0,-0.0063380193896591,60.0,1.2136754989624023,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.63452403084375e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,7.116039341781288e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004570186138153,285.0194702148437,294.1499938964844,286.8362121582031,283.3178100585937,290.6274719238281,287.5993957519531,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264384249216846e-09,0.0009748745360411,-0.0067186332307755,0.0,0.0,0.0,-0.0062635773792862,60.0,1.183079481124878,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.137342567555606e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.62207413977012e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.622062498237938e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0004564280388876,285.019287109375,294.1499938964844,286.793701171875,283.2913513183594,290.5943908691406,287.56231689453125,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109609107877e-09,0.0009736146894283,-0.006332587916404,0.0,0.0,0.0,-0.0061905398033559,60.0,1.15251624584198,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602617501514032e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.60260585998185e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.00045550512732,285.0188903808594,294.1499938964844,286.7089233398437,283.2373962402344,290.52813720703125,287.4928283691406,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0919135808944702,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.118866000790148e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602617501514032e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.60260585998185e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.00045550512732,285.0188903808594,294.1499938964844,286.7089233398437,283.2373962402344,290.52813720703125,287.4928283691406,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488522403804836e-09,0.0009716454660519,-0.0057292385026812,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0919135808944702,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.101961040869357e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.58481541601941e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584803774487229e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004546607087831,285.0185546875,294.1499938964844,286.62457275390625,283.1822204589844,290.46173095703125,287.4296264648437,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0322128534317017,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.101961040869357e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.58481541601941e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584803774487229e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004546607087831,285.0185546875,294.1499938964844,286.62457275390625,283.1822204589844,290.46173095703125,287.4296264648437,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381709901570957e-09,0.0009698438225314,-0.005177179351449,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0322128534317017,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566483640810476e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.566472726874052e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004537911736406,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3951110839844,287.3725280761719,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121229192297846e-09,0.000967988744378,-0.0046087112277746,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9731899499893188,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566483640810476e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.566472726874052e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004537911736406,285.0182189941406,294.1499938964844,286.540771484375,283.1260681152344,290.3951110839844,287.3725280761719,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121229192297846e-09,0.000967988744378,-0.0046087112277746,0.0,0.0,0.0,-0.0058643980883061,60.0,0.9731899499893188,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544761996949092e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.54475108301267e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004527607816271,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3283386230469,287.3235778808594,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9146350026130676,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
