time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544761996949092e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.54475108301267e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004527607816271,285.0179443359375,294.1499938964844,286.4574890136719,283.06915283203125,290.3283386230469,287.3235778808594,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.86417503655889e-09,0.0009657907066866,-0.0039351279847323,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9146350026130676,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.052467794390397e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.532696276437493e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.040828495519236e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.532684634905308e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004521884548012,285.017822265625,294.1499938964844,286.4161071777344,283.0404357910156,290.294921875,287.3021545410156,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213932501647371e-09,0.000964569800999,-0.0035609805490821,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8854714035987854,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.041022713063283e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.520643652649596e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.031927088974044e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.520632738713176e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004516167682595,285.0177307128906,294.1499938964844,286.3748779296875,283.0116271972656,290.2614440917969,287.2835693359375,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872552353888,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8564631938934326,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.000450615043519,285.0175170898437,294.1499938964844,286.2929382324219,282.9537353515625,290.1944580078125,287.253173828125,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.7990487813949585,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.000450615043519,285.0175170898437,294.1499938964844,286.2929382324219,282.9537353515625,290.1944580078125,287.253173828125,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324027519673,0.0,0.0,0.0,-0.005471589975059,60.0,0.7990487813949585,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.011291695060208e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.489335207035764e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.008801912888885e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.489325020695104e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.000450131657999,285.01739501953125,294.1499938964844,286.2366943359375,282.9135437011719,290.1480407714844,287.2366943359375,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082643774391501e-09,0.000960181467235,-0.0022163609974086,0.0,0.0,0.0,-0.00541179953143,60.0,0.7599877119064331,-0.0,-6.285891629431718e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.00817904039286e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.486057388130575e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.006381201790646e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.486047201789916e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0004499761853367,285.017333984375,294.1499938964844,286.2117919921875,282.8956604003906,290.1273498535156,287.23016357421875,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7428157329559326,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004497029876802,285.0172119140625,294.1499938964844,286.1314697265625,282.8376159667969,290.0600891113281,287.21063232421875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6878436207771301,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.480298467678948e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004497029876802,285.0172119140625,294.1499938964844,286.1314697265625,282.8376159667969,290.0600891113281,287.21063232421875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6878436207771301,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.4803239335306e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.00044970473391,285.01739501953125,294.1499938964844,286.0520324707031,282.7798156738281,289.9945678710937,287.1914978027344,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187062969431,1.0610232692442878e-09,0.0009187052492052,-0.0018707397393882,0.0,0.0,0.0,-0.0051366505213081,60.0,0.6201604604721069,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.002153870416805e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.4803239335306e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.00044970473391,285.01739501953125,294.1499938964844,286.0520324707031,282.7798156738281,289.9945678710937,287.1914978027344,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187062969431,1.0610232692442878e-09,0.0009187052492052,-0.0018707397393882,0.0,0.0,0.0,-0.0051366505213081,60.0,0.6201604604721069,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.001856960821897e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.479399886913598e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.001463382039219e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.479388972977176e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004496604087762,285.0187072753906,294.1499938964844,286.0126647949219,282.75103759765625,289.9631042480469,287.1815795898437,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248329442925,1.056172926894305e-09,0.000924831838347,-0.0018518618308007,0.0,0.0,0.0,-0.005165250506252,60.0,0.5777207016944885,-0.0,-6.27271887765346e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.00285376701504e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.480449080001564e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.00223827152513e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.480438893660904e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004497102054301,285.019287109375,294.1499938964844,285.9735717773437,282.7223815917969,289.93145751953125,287.171630859375,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730441331863,1.016589257218925e-09,0.0008730430854484,-0.0017995848320424,0.0,0.0,0.0,-0.0048870081081986,60.0,0.5453082323074341,-0.0,-6.274105857073664e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,4.175324647803791e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.39682298747357e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,3.247483618906699e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.3968182581011206e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0002085656742565,285.0205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.87158203125,287.1522521972656,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402849198319,9.524737665245198e-10,0.0008402839303016,-0.0016637836815789,0.0,0.0,0.0,-0.0046727024018764,60.0,0.4735029935836792,-0.0,-1.3494961592641632e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,4.175324647803791e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.39682298747357e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,3.247483618906699e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.3968182581011206e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0002085656742565,285.0205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.87158203125,287.1522521972656,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402849198319,9.524737665245198e-10,0.0008402839303016,-0.0016637836815789,0.0,0.0,0.0,-0.0046727024018764,60.0,0.4735029935836792,-0.0,-1.3494961592641632e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.004200546769425e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.481867891736329e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.003286009421572e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.481857705395667e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.00044977752259,285.0228271484375,294.1499938964844,285.8431396484375,282.626708984375,289.8326721191406,287.1392517089844,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006491573876701,8.089162673030611e-10,0.0006491565727628,-0.001477496814914,0.0,0.0,0.0,-0.0036676088348031,60.0,0.4116308689117431,-0.0,-6.275975295011449e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,8.20771383587271e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,8.643127512186766e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,6.383794243447483e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,8.643118781037629e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004099914222024,285.0235900878906,294.1499938964844,285.8197631835937,282.60955810546875,289.81842041015625,287.133544921875,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726768915541,8.013771868320415e-10,0.0006726760766468,-0.001434156903997,0.0,0.0,0.0,-0.0037790245842188,60.0,0.3709451258182525,-0.0,-5.2147704820981744e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,2.951018359453883e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.107568045379594e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,2.295242666150444e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,3.107564771198668e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0001474091695854,285.0259094238281,294.1499938964844,285.7445678710937,282.5545349121094,289.7785339355469,287.118896484375,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005323601653799,6.115534190165305e-10,0.0005323595833033,-0.0010754243703559,0.0,0.0,0.0,-0.0029653417877852,60.0,0.2663730084896087,-0.0,-6.741157410061761e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,2.951018359453883e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.107568045379594e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,2.295242666150444e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,3.107564771198668e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0001474091695854,285.0259094238281,294.1499938964844,285.7445678710937,282.5545349121094,289.7785339355469,287.118896484375,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005323601653799,6.115534190165305e-10,0.0005323595833033,-0.0010754243703559,0.0,0.0,0.0,-0.0029653417877852,60.0,0.2663730084896087,-0.0,-6.741157410061761e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,3.0270841307356026e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.187669062754139e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,2.354405114601832e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,3.187665424775332e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001512088056188,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.753662109375,287.1117858886719,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322548294207,4.03426514417049e-10,0.0003225479158572,-0.000738067261409,0.0,0.0,0.0,-0.0018168240785598,60.0,0.1617586463689804,-0.0,-7.093155396376005e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,3.0270841307356026e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.187669062754139e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,2.354405114601832e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,3.187665424775332e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001512088056188,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.753662109375,287.1117858886719,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322548294207,4.03426514417049e-10,0.0003225479158572,-0.000738067261409,0.0,0.0,0.0,-0.0018168240785598,60.0,0.1617586463689804,-0.0,-7.093155396376005e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,2.4834511350491084e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,2.615196535771247e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.931578299263492e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,2.6151938072871417e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001240532583324,285.03887939453125,294.1499938964844,285.63409423828125,282.4742736816406,289.74713134765625,287.1122131347656,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638373698573,3.301893758411721e-10,0.0002638370206113,-0.000604236498475,0.0,0.0,0.0,-0.0014862411189824,60.0,0.1256881058216095,-0.0,-4.7742121367377885e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,2.005182977882214e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,2.111556750605814e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,1.5595909644616768e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,2.111554385919589e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0001001628334051,285.0416564941406,294.1499938964844,285.5979309082031,282.4481811523437,289.7426147460937,287.11376953125,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.6723559476415915e-10,0.0002136605471605,-0.0004889064584858,0.0,0.0,0.0,-0.0012034905375912,60.0,0.096186988055706,-0.0,-3.112422097828471e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.303402768826345e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,1.3725473763770424e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,1.3725459211855195e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,6.51075315545313e-05,285.04547119140625,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.054227989166975,-0.0,-1.315066389118158e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.303402768826345e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,1.3725473763770424e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,1.3725459211855195e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,6.51075315545313e-05,285.04547119140625,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.054227989166975,-0.0,-1.315066389118158e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.367314305563925e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.367305210616904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,4.443436409928836e-05,285.0475158691406,294.1499938964844,285.4566955566406,282.3480224609375,289.7353515625,287.11962890625,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855108561498184e-10,9.478408173890784e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299947652965784,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.367314305563925e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,6.918677172507159e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.367305210616904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,4.443436409928836e-05,285.0475158691406,294.1499938964844,285.4566955566406,282.3480224609375,289.7353515625,287.11962890625,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855108561498184e-10,9.478408173890784e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299947652965784,-0.0,-6.125241425181114e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.897513230796903e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.897505954839289e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.271872992627323e-05,285.04864501953125,294.1499938964844,285.3882751464844,282.3007202148437,289.73419189453125,287.12109375,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979315367061645e-05,8.729365841286807e-11,6.979306635912508e-05,-0.0001597034279257,0.0,0.0,0.0,-0.000393124850234,60.0,0.0164182186126709,-0.0,-3.3210703631603167e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.897513230796903e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.897505954839289e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.271872992627323e-05,285.04864501953125,294.1499938964844,285.3882751464844,282.3007202148437,289.73419189453125,287.12109375,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979315367061645e-05,8.729365841286807e-11,6.979306635912508e-05,-0.0001597034279257,0.0,0.0,0.0,-0.000393124850234,60.0,0.0164182186126709,-0.0,-3.3210703631603167e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,5.152615358383628e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,5.152609901415417e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.444170968374237e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.73358154296875,287.1219482421875,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092338882386684,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,5.152615358383628e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,3.8057098663557554e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,5.152609901415417e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.444170968374237e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.73358154296875,287.1219482421875,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092338882386684,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,4.122458904021187e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,4.341152816778049e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,3.2063655908132205e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.34114826930454e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,2.0592493456206284e-05,285.0494689941406,294.1499938964844,285.2885437011719,282.2337646484375,289.7333984375,287.1222229003906,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648770590313e-05,5.494094762470425e-11,4.392643313622102e-05,-0.0001005142330541,0.0,0.0,0.0,-0.0002474252833053,60.0,0.0068780947476625,-0.0,-1.3155371236805988e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,3.370745389474905e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.549561370164156e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.621697831273196e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.549557504811673e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.6837535440572537e-05,285.0495910644531,294.1499938964844,285.2561340332031,282.21258544921875,289.7332763671875,287.1224060058594,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5916684282710776e-05,4.4922673220204594e-11,3.591664062696509e-05,-8.21858920971863e-05,0.0,0.0,0.0,-0.0002023083507083,60.0,0.004902078770101,-0.0,-8.795131289929259e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.022317403316265e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.129600034095347e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.572917767589388e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.1295977603585925e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.010187315841904e-05,285.0497131347656,294.1499938964844,285.1925354003906,282.172119140625,289.733154296875,287.12261962890625,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548758013523184e-05,2.695203261959821e-11,2.154873072868213e-05,-4.930858267471194e-05,0.0,0.0,0.0,-0.0001213779469253,60.0,0.0015750172315165,-0.0,-3.165840506413886e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.022317403316265e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.129600034095347e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.572917767589388e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.1295977603585925e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.010187315841904e-05,285.0497131347656,294.1499938964844,285.1925354003906,282.172119140625,289.733154296875,287.12261962890625,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548758013523184e-05,2.695203261959821e-11,2.154873072868213e-05,-4.930858267471194e-05,0.0,0.0,0.0,-0.0001213779469253,60.0,0.0015750172315165,-0.0,-3.165840506413886e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.3048837672613445e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.37410700062901e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,1.014912299979187e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.3741056363869577e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.518151167256292e-06,285.0497131347656,294.1499938964844,285.1499938964844,282.1458740234375,289.7331237792969,287.1226501464844,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.390421857649926e-05,1.7390644480030915e-11,1.3904201296099927e-05,-3.1816056434763595e-05,0.0,0.0,0.0,-7.831845141481608e-05,60.0,0.0004079123609699,-0.0,-1.3180566880988119e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.0391981959401164e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.094326989914407e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,8.082673730314127e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.0943258530460298e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,5.190999218029901e-06,285.0497131347656,294.1499938964844,285.1307067871094,282.1342468261719,289.7331237792969,287.1226806640625,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073273526562843e-05,1.3849804983423476e-11,1.1073259884142315e-05,-2.5338154955534264e-05,0.0,0.0,0.0,-6.237255001906306e-05,60.0,0.0001957606291398,-0.0,-8.359632430732233e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,4.479213657759829e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.716832791018533e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.483841908291652e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,4.71682795932793e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.237455191789195e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.7331237792969,287.1226806640625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.772874945047079e-06,5.9696245342799595e-12,4.772869033331517e-06,-1.0921412467723712e-05,0.0,0.0,0.0,-2.6884226826950908e-05,60.0,-0.000370270514395,-0.0,-1.5530803639668413e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,4.479213657759829e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.716832791018533e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.483841908291652e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,4.71682795932793e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.237455191789195e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.7331237792969,287.1226806640625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.772874945047079e-06,5.9696245342799595e-12,4.772869033331517e-06,-1.0921412467723712e-05,0.0,0.0,0.0,-2.6884226826950908e-05,60.0,-0.000370270514395,-0.0,-1.5530803639668413e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
