time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.537879228408201e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6194627505683457e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.196131478309326e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6194610452657798e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.68200948186859e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7331237792969,287.1226806640625,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.638719481888984e-06,2.0495989887930888e-12,1.6387174355259049e-06,-3.749748202608316e-06,0.0,0.0,0.0,-9.230425348505378e-06,60.0,-0.0002312540455022,-0.0,-1.8307747082658282e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.537879228408201e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6194627505683457e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.196131478309326e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6194610452657798e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.68200948186859e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7331237792969,287.1226806640625,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.638719481888984e-06,2.0495989887930888e-12,1.6387174355259049e-06,-3.749748202608316e-06,0.0,0.0,0.0,-9.230425348505378e-06,60.0,-0.0002312540455022,-0.0,-1.8307747082658282e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.758115572187307e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.16967826722248e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.034105837215975e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.169669740709652e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.875331060498866e-07,285.0496520996094,294.1499938964844,284.98419189453125,282.05230712890625,289.7331237792969,287.1226806640625,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.266947020274529e-07,1.0339960224842182e-12,8.266936220024945e-07,-1.89164973107836e-06,0.0,0.0,0.0,-4.656525561586022e-06,60.0,-0.0001618557871552,-0.0,-4.6591091309436054e-14,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,3.3522926656814895e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.530129433215734e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,2.607345628291569e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.530125880502055e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.674536065365828e-07,285.0496520996094,294.1499938964844,284.9563293457031,282.0382995605469,289.7331237792969,287.1226806640625,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.572237119442434e-07,4.467771096659801e-13,3.572232571968925e-07,-8.17395800822851e-07,0.0,0.0,0.0,-2.0121224224567413e-06,60.0,-0.0001048811245709,-0.0,-8.699098672036287e-15,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.904229218752107e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.005247301539725e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.4810710435853023e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.005245081093676e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.511999188305252e-09,285.04962158203125,294.1499938964844,284.9021301269531,282.0127258300781,289.7331237792969,287.1226501464844,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0287014734776686e-08,2.5394069781540562e-14,2.0286989865780924e-08,-4.642409123789548e-08,0.0,0.0,0.0,-1.1427619028836489e-07,60.0,-4.883638393948786e-05,-0.0,-2.8069120081178364e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.904229218752107e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.005247301539725e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.4810710435853023e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.005245081093676e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.511999188305252e-09,285.04962158203125,294.1499938964844,284.9021301269531,282.0127258300781,289.7331237792969,287.1226501464844,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0287014734776686e-08,2.5394069781540562e-14,2.0286989865780924e-08,-4.642409123789548e-08,0.0,0.0,0.0,-1.1427619028836489e-07,60.0,-4.883638393948786e-05,-0.0,-2.8069120081178364e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-3.8632083643186366e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-4.068148873326294e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-3.004725634969674e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-4.068144709989952e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.929748583151536e-09,285.04962158203125,294.1499938964844,284.8500061035156,281.9906921386719,289.7331237792969,287.1226501464844,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.106326390029835e-09,-5.151175811585456e-15,-4.106321060959317e-09,9.402020495485884e-09,0.0,0.0,0.0,2.3122993297874928e-08,60.0,-8.044709829846397e-06,-0.0,-1.1552783904021593e-18,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-3.8632083643186366e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-4.068148873326294e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-3.004725634969674e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-4.068144709989952e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.929748583151536e-09,285.04962158203125,294.1499938964844,284.8500061035156,281.9906921386719,289.7331237792969,287.1226501464844,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.106326390029835e-09,-5.151175811585456e-15,-4.106321060959317e-09,9.402020495485884e-09,0.0,0.0,0.0,2.3122993297874928e-08,60.0,-8.044709829846397e-06,-0.0,-1.1552783904021593e-18,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.79931640625,281.9725341796875,289.7331237792969,287.1226501464844,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542011078028e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,3.077525889239041e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.79931640625,281.9725341796875,289.7331237792969,287.1226501464844,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542011078028e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,3.077525889239041e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.7493896484375,281.958251953125,289.7331237792969,287.1226501464844,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542011078028e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.216234512772644e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.7493896484375,281.958251953125,289.7331237792969,287.1226501464844,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542011078028e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.216234512772644e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.7247314453125,281.9524841308594,289.7331237792969,287.1226501464844,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.555286163545884e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.344938017515233e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.70025634765625,281.9476013183594,289.7331237792969,287.1226501464844,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.306750608724542e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6519470214844,281.9402160644531,289.7331237792969,287.1226501464844,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.047817467129789e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6519470214844,281.9402160644531,289.7331237792969,287.1226501464844,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.047817467129789e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6044616699219,281.93585205078125,289.7331237792969,287.1226501464844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.708114374807337e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6044616699219,281.93585205078125,289.7331237792969,287.1226501464844,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.708114374807337e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.557861328125,281.9341735839844,289.7331237792969,287.1226501464844,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.374969194032019e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.557861328125,281.9341735839844,289.7331237792969,287.1226501464844,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.374969194032019e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.5121154785156,281.9349365234375,289.7331237792969,287.1226501464844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.062751486344496e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.5121154785156,281.9349365234375,289.7331237792969,287.1226501464844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,4.062751486344496e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.48956298828125,281.9361267089844,289.7331237792969,287.1226501464844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,3.91528419640963e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.4672546386719,281.93780517578125,289.7331237792969,287.1226501464844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,3.7734412217105273e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.42333984375,281.9425354003906,289.7331237792969,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.504124379105633e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.42333984375,281.9425354003906,289.7331237792969,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.504124379105633e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.3803405761719,281.9488220214844,289.7331237792969,287.1226501464844,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893129377424196e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,3.2541177006351063e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.3803405761719,281.9488220214844,289.7331237792969,287.1226501464844,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893129377424196e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,3.2541177006351063e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.3383178710937,281.9564208984375,289.7331237792969,287.1226501464844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0225103273551213e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.3383178710937,281.9564208984375,289.7331237792969,287.1226501464844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0225103273551213e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2972717285156,281.96502685546875,289.7331237792969,287.1226501464844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.8072527129552327e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2972717285156,281.96502685546875,289.7331237792969,287.1226501464844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.8072527129552327e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2771301269531,281.9696350097656,289.7331237792969,287.1226501464844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.706056875467766e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2572326660156,281.974365234375,289.7331237792969,287.1226501464844,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.6085042463819264e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.2182006835937,281.9842224121094,289.7331237792969,287.1226501464844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,2.4230316739703994e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.2182006835937,281.9842224121094,289.7331237792969,287.1226501464844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,2.4230316739703994e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.1802062988281,281.99432373046875,289.7331237792969,287.1226501464844,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.250948455184698e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.1802062988281,281.99432373046875,289.7331237792969,287.1226501464844,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.250948455184698e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.143310546875,282.0043640136719,289.7331237792969,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.091253008984495e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.143310546875,282.0043640136719,289.7331237792969,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,2.091253008984495e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
