time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.10748291015625,282.0141296386719,289.7331237792969,287.1226501464844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.942578819580376e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,284.10748291015625,282.0141296386719,289.7331237792969,287.1226501464844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.942578819580376e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.0899658203125,282.0188293457031,289.7331237792969,287.1226501464844,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,3.2477746620546144e-12,1.5994046686970126e-17,-3.247790491406333e-12,5.0760389815052146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.871896529337392e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.07275390625,282.0233764648437,289.7331237792969,287.1226501464844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.8039012275039568e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.0391540527344,282.0318298339844,289.7331237792969,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6763816574894008e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,284.0391540527344,282.0318298339844,289.7331237792969,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470223213877829e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6763816574894008e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.0067138671875,282.0392761230469,289.7331237792969,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.556444885864039e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.0067138671875,282.0392761230469,289.7331237792969,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.556444885864039e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.9754333496094,282.0454406738281,289.7331237792969,287.1226501464844,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.445616703676933e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.9754333496094,282.0454406738281,289.7331237792969,287.1226501464844,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.445616703676933e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.116832521925851e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.38827663043584e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.9797689883186443e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.388271209424977e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.555958266217684e-12,285.04962158203125,294.1499938964844,283.9453430175781,282.0500793457031,289.7331237792969,287.1226501464844,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,3.359091000146308e-12,-1.493444982898562e-17,-3.359076038156328e-12,1.713056020820336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3429862519842573e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.116832521925851e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.38827663043584e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.9797689883186443e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.388271209424977e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.555958266217684e-12,285.04962158203125,294.1499938964844,283.9453430175781,282.0500793457031,289.7331237792969,287.1226501464844,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,3.359091000146308e-12,-1.493444982898562e-17,-3.359076038156328e-12,1.713056020820336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3429862519842573e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.9307556152344,282.0517578125,289.7331237792969,287.1226501464844,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.2946198921781615e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.9164733886719,282.052978515625,289.7331237792969,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.2481207249948056e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.8888244628906,282.05389404296875,289.7331237792969,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.159540147455118e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.8888244628906,282.05389404296875,289.7331237792969,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.159540147455118e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.8624267578125,282.05255126953125,289.7331237792969,287.1226501464844,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.0774722341011511e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.8624267578125,282.05255126953125,289.7331237792969,287.1226501464844,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,1.0774722341011511e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.8373107910156,282.0487060546875,289.7331237792969,287.1226501464844,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0010970754592563e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.8373107910156,282.0487060546875,289.7331237792969,287.1226501464844,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0010970754592563e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.8135070800781,282.04217529296875,289.7331237792969,287.1226501464844,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,9.30574231006176e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.8135070800781,282.04217529296875,289.7331237792969,287.1226501464844,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,9.30574231006176e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.80206298828125,282.0378112792969,289.7331237792969,287.1226501464844,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,8.971230727183865e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7909851074219,282.0326843261719,289.7331237792969,287.1226501464844,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,8.650382596897543e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7698059082031,282.0199584960937,289.7331237792969,287.1226501464844,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,8.038743999350118e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7698059082031,282.0199584960937,289.7331237792969,287.1226501464844,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,8.038743999350118e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.468093485840654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,3.3034339153026337e-12,-1.5552863289820065e-17,-3.30341830279135e-12,3.3945327018031213e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.468093485840654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.73291015625,281.9877624511719,289.7331237792969,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,6.9382042511279e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.73291015625,281.9877624511719,289.7331237792969,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,6.9382042511279e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7197265625,281.9753723144531,289.7331237792969,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,6.445432063628687e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7197265625,281.9753723144531,289.7331237792969,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,6.445432063628687e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7144775390625,281.970458984375,289.7331237792969,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,6.213164169821539e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7101135253906,281.9663391113281,289.7331237792969,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.366132885264996e-13,-1.4129957126273697e-17,-5.365991938982573e-13,2.420505202521684e-12,0.0,0.0,0.0,0.0,60.0,6.00457894961437e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7038269042969,281.96044921875,289.7331237792969,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.569646077674406e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7038269042969,281.96044921875,289.7331237792969,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.569646077674406e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7005615234375,281.9573669433594,289.7331237792969,287.1226501464844,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.172058195057616e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.7005615234375,281.9573669433594,289.7331237792969,287.1226501464844,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511543665439253e-17,-5.92256983473344e-13,7.390285757490067e-13,0.0,0.0,0.0,0.0,60.0,5.172058195057616e-07,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,283.70001220703125,281.95684814453125,289.7331237792969,287.1226501464844,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470224041058441e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.806577749150165e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.5584162609629257e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,-2.69413831521792e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,-1.9898844941593221e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,-2.694135604712489e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,-1.277979133108842e-12,285.04962158203125,294.1499938964844,283.70001220703125,281.95684814453125,289.7331237792969,287.1226501464844,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.118892734881417e-12,-1.1470224041058441e-17,2.1189042274244448e-12,-1.9164754418848906e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.806577749150165e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
