time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.8042297363281,282.05474853515625,289.7331237792969,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285215388981e-13,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.7976989746094,282.0486145019531,289.7331237792969,287.1226501464844,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893130204604809e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,1.0338195188808186e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0,285.04962158203125,294.1499938964844,283.79022216796875,282.04156494140625,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,5.922704817903912e-13,-1.3511542838258639e-17,-5.92256983473344e-13,7.390285215388981e-13,0.0,0.0,0.0,0.0,60.0,4.253689311894959e-08,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.772216796875,282.0246887207031,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893129377424196e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,7.478113417391796e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.5584162609629257e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.69413831521792e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.9898844941593221e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.277979133108842e-12,285.04962158203125,294.1499938964844,283.772216796875,282.0246887207031,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.479277292643918e-13,-1.2893129377424196e-17,-6.479148272585389e-13,-9.4244805102367e-13,0.0,0.0,0.0,0.0,60.0,7.478113417391796e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.306327268579821e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.375627056710016e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.016035033885032e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.375625613420084e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,6.525361584408529e-09,285.04962158203125,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3917353491876838e-08,1.7427299702074336e-14,1.3917336616486864e-08,-3.1848969683778705e-08,0.0,0.0,0.0,-7.84057192504406e-08,60.0,-8.204496225516777e-06,-0.0,-1.3209743510226829e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.306327268579821e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.375627056710016e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.016035033885032e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.375625613420084e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,6.525361584408529e-09,285.04962158203125,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3917353491876838e-08,1.7427299702074336e-14,1.3917336616486864e-08,-3.1848969683778705e-08,0.0,0.0,0.0,-7.84057192504406e-08,60.0,-8.204496225516777e-06,-0.0,-1.3209743510226829e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.748163000087516e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.159197761870018e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.0263651846526045e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.159189768264241e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.8703596771938464e-08,285.04962158203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.255774730514531e-08,1.0324616731222441e-13,8.25576478291623e-08,-1.8891253716901701e-07,0.0,0.0,0.0,-4.650210030376911e-07,60.0,-1.2387298738758544e-05,-0.0,-4.647163150002769e-16,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.748163000087516e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.159197761870018e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.0263651846526045e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.159189768264241e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.8703596771938464e-08,285.04962158203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.255774730514531e-08,1.0324616731222441e-13,8.25576478291623e-08,-1.8891253716901701e-07,0.0,0.0,0.0,-4.650210030376911e-07,60.0,-1.2387298738758544e-05,-0.0,-4.647163150002769e-16,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.3747214211434766e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.4476495380222334e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0692306062765057e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4476479748282145e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,6.867003889965417e-07,285.04962158203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4647616808360908e-06,1.832080277416881e-12,1.4647598618466873e-06,-3.351761279191124e-06,0.0,0.0,0.0,-8.250586688518524e-06,60.0,-0.000887352740392,-0.0,-1.4629173794664804e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.3747214211434766e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.4476495380222334e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0692306062765057e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4476479748282145e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,6.867003889965417e-07,285.04962158203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4647616808360908e-06,1.832080277416881e-12,1.4647598618466873e-06,-3.351761279191124e-06,0.0,0.0,0.0,-8.250586688518524e-06,60.0,-0.000887352740392,-0.0,-1.4629173794664804e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.829528966685757e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,2.979633677568927e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,2.2007505151577789e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.9796305511808896e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.4134053571979166e-06,285.04962158203125,294.1499938964844,283.6797180175781,281.93780517578125,289.7331237792969,287.1226501464844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0148662517603952e-06,3.770882477799331e-12,3.0148623864079127e-06,-6.898803349031368e-06,0.0,0.0,0.0,-1.6981895896606147e-05,60.0,-0.0019518764456734,-0.0,-6.197530552989883e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.535645186682814e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.829307383464766e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,4.305512959490443e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.829301130688691e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.765163571893936e-06,285.04962158203125,294.1499938964844,283.6636047363281,281.92266845703125,289.7331237792969,287.1226806640625,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.898242307011969e-06,7.37724898530745e-12,5.898235031054355e-06,-1.3496717656380495e-05,0.0,0.0,0.0,-3.322312841191888e-05,60.0,-0.003930892329663,-0.0,-2.372066518901983e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.5789316876180235e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6626928527330165e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.2280611372261774e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6626911474304509e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.887073479651008e-06,285.0496826171875,294.1499938964844,283.6295471191406,281.89068603515625,289.7330627441406,287.1227111816406,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823627447593026e-05,2.104225647892033e-11,1.6823605619720183e-05,-3.8496804336318746e-05,0.0,0.0,0.0,-9.476275590714069e-05,60.0,-0.0121504943817853,-0.0,-1.9298210598983623e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.5789316876180235e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6626928527330165e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.2280611372261774e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6626911474304509e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.887073479651008e-06,285.0496826171875,294.1499938964844,283.6295471191406,281.89068603515625,289.7330627441406,287.1227111816406,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823627447593026e-05,2.104225647892033e-11,1.6823605619720183e-05,-3.8496804336318746e-05,0.0,0.0,0.0,-9.476275590714069e-05,60.0,-0.0121504943817853,-0.0,-1.9298210598983623e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.366868668308598e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.5454788758215727e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,2.618682628963142e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,3.5454752378427656e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.6818170479382388e-05,285.0498962402344,294.1499938964844,283.5932006835937,281.8565673828125,289.7328186035156,287.1229553222656,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487003130160261e-11,3.5874356399290264e-05,-8.208977669710293e-05,0.0,0.0,0.0,-0.0002020703395828,60.0,-0.0283567365258932,-0.0,-8.774912046982664e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.366868668308598e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.5454788758215727e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,2.618682628963142e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,3.5454752378427656e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.6818170479382388e-05,285.0498962402344,294.1499938964844,283.5932006835937,281.8565673828125,289.7328186035156,287.1229553222656,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587440005503595e-05,4.487003130160261e-11,3.5874356399290264e-05,-8.208977669710293e-05,0.0,0.0,0.0,-0.0002020703395828,60.0,-0.0283567365258932,-0.0,-8.774912046982664e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,5.537023298529675e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.83075870963512e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,4.306585196900414e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.830752797919558e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,2.765851968433708e-05,285.0503845214844,294.1499938964844,283.5548095703125,281.82049560546875,289.73223876953125,287.1234130859375,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899794268771075e-05,7.379181987676728e-11,5.8997869928134605e-05,-0.0001350021630059,0.0,0.0,0.0,-0.000332318682922,60.0,-0.0512506626546382,-0.0,-2.3732479870197665e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,5.537023298529675e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.83075870963512e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,4.306585196900414e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.830752797919558e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,2.765851968433708e-05,285.0503845214844,294.1499938964844,283.5548095703125,281.82049560546875,289.73223876953125,287.1234130859375,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899794268771075e-05,7.379181987676728e-11,5.8997869928134605e-05,-0.0001350021630059,0.0,0.0,0.0,-0.000332318682922,60.0,-0.0512506626546382,-0.0,-2.3732479870197665e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,8.429701665590983e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.876892025000416e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,6.556452262884704e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.876882930053398e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,4.2108018533326685e-05,285.0513000488281,294.1499938964844,283.5145263671875,281.7826538085937,289.7309265136719,287.1242370605469,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981987775769085e-05,1.1234248947777914e-10,8.981976861832663e-05,-0.0002055305521935,0.0,0.0,0.0,-0.0005059299292042,60.0,-0.083820603787899,-0.0,-5.50066048266018e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,8.429701665590983e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.876892025000416e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,6.556452262884704e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.876882930053398e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,4.2108018533326685e-05,285.0513000488281,294.1499938964844,283.5145263671875,281.7826538085937,289.7309265136719,287.1242370605469,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981987775769085e-05,1.1234248947777914e-10,8.981976861832663e-05,-0.0002055305521935,0.0,0.0,0.0,-0.0005059299292042,60.0,-0.083820603787899,-0.0,-5.50066048266018e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.0900980669248383e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.1479271051939575e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,8.478563358949032e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.1479258319013752e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,5.445254282676615e-05,285.05224609375,294.1499938964844,283.4937438964844,281.7631530761719,289.7295837402344,287.1247863769531,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161514956038,1.4527685998633189e-10,0.0001161513500846,-0.0002657840959727,0.0,0.0,0.0,-0.0006542485207319,60.0,-0.1052610501646995,-0.0,-9.198596329085259e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.4730271686858032e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.551170316815842e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,1.1456908396212384e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.5511686797253788e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.358060247497633e-05,285.0537414550781,294.1499938964844,283.4725952148437,281.7432861328125,289.72723388671875,287.1252746582031,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569527667015,1.9630932990288838e-10,0.0001569525775266,-0.0003591480490285,0.0,0.0,0.0,-0.0008840707596391,60.0,-0.1379827558994293,-0.0,-1.679623218286963e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001379392488161,285.0588073730469,294.1499938964844,283.42919921875,281.7025451660156,289.7157897949219,287.1223449707031,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.6801506286821006e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.254921019077301,-0.0,-5.9028386623083415e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,2.907930320361629e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,2.147790655726567e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,2.907927228079643e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001379392488161,285.0588073730469,294.1499938964844,283.42919921875,281.7025451660156,289.7157897949219,287.1223449707031,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.6801506286821006e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.254921019077301,-0.0,-5.9028386623083415e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.596479993779212e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,4.840319888899103e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.575049413484521e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.840314795728773e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0002296032034792,285.0645751953125,294.1499938964844,283.38458251953125,281.6606140136719,289.6819152832031,287.0965881347656,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986931453458,6.215172265733312e-10,0.0004986925050616,-0.0011352865258231,0.0,0.0,0.0,-0.002807640004903,60.0,-0.4622471034526825,-0.0,-1.6354640308691163e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.596479993779212e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,4.840319888899103e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.575049413484521e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.840314795728773e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0002296032034792,285.0645751953125,294.1499938964844,283.38458251953125,281.6606140136719,289.6819152832031,287.0965881347656,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986931453458,6.215172265733312e-10,0.0004986925050616,-0.0011352865258231,0.0,0.0,0.0,-0.002807640004903,60.0,-0.4622471034526825,-0.0,-1.6354640308691163e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.00754748727195e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485391638008878e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.005888619460166e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.485381451668218e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004499446949921,285.0694580078125,294.1499938964844,283.3388977050781,281.6177062988281,289.6203308105469,287.0503234863281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005707474192604,7.716123850975976e-10,0.0005707466625608,-0.0014578342670574,0.0,0.0,0.0,-0.0032565917354077,60.0,-0.695689857006073,-0.0,-6.280629349930679e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.00754748727195e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485391638008878e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.005888619460166e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.485381451668218e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004499446949921,285.0694580078125,294.1499938964844,283.3388977050781,281.6177062988281,289.6203308105469,287.0503234863281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005707474192604,7.716123850975976e-10,0.0005707466625608,-0.0014578342670574,0.0,0.0,0.0,-0.0032565917354077,60.0,-0.695689857006073,-0.0,-6.280629349930679e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.009079076349737e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.487004717811942e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.007079693721607e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.486995259067044e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004500212380662,285.0707092285156,294.1499938964844,283.2923889160156,281.57403564453125,289.54180908203125,286.9937744140625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006082220934331,8.28037083344668e-10,0.0006082212785258,-0.0015687007689848,0.0,0.0,0.0,-0.003470504656434,60.0,-0.8687818050384521,-0.0,-6.28276239922343e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.009079076349737e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.487004717811942e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.007079693721607e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.486995259067044e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004500212380662,285.0707092285156,294.1499938964844,283.2923889160156,281.57403564453125,289.54180908203125,286.9937744140625,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006082220934331,8.28037083344668e-10,0.0006082212785258,-0.0015687007689848,0.0,0.0,0.0,-0.003470504656434,60.0,-0.8687818050384521,-0.0,-6.28276239922343e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.005117317428812e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.48283268371597e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.003998325672e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.482823224971072e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004498233320191,285.0714416503906,294.1499938964844,283.2688903808594,281.5519714355469,289.4997863769531,286.9654541015625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007078688940964,8.788865746289785e-10,0.0007078680209815,-0.0016027379315346,0.0,0.0,0.0,-0.0039944020099937,60.0,-0.9264017939567566,-0.0,-6.277235797824687e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.013797534862532e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.491973469266668e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.010749686742201e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.491963282926008e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004502569208852,285.073486328125,294.1499938964844,283.2452697753906,281.52978515625,289.4544372558594,286.9354248046875,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005459306412376,8.238910109703568e-10,0.0005459298263303,-0.0016200919635593,0.0,0.0,0.0,-0.0031555201858282,60.0,-0.9599021077156068,-0.0,-6.289341314413832e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.019164281198756e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.497624705545604e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.014923176029697e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.497614519204944e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004505250253714,285.0736694335937,294.1499938964844,283.19775390625,281.4851379394531,289.3518981933594,286.8571472167969,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504453675821,1.3954553068629139e-09,0.0010504439705982,-0.0026182229630649,0.0,0.0,0.0,-0.0059502669610083,60.0,-1.220720887184143,-0.0,-6.2968275926778e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.019164281198756e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.497624705545604e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.014923176029697e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.497614519204944e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004505250253714,285.0736694335937,294.1499938964844,283.19775390625,281.4851379394531,289.3518981933594,286.8571472167969,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504453675821,1.3954553068629139e-09,0.0010504439705982,-0.0026182229630649,0.0,0.0,0.0,-0.0059502669610083,60.0,-1.220720887184143,-0.0,-6.2968275926778e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.058151772478595e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.538680751575156e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.04524718457833e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.53867129283026e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004524725372903,285.0731201171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2467346191406,286.7113647460937,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651701548136,1.791579440357793e-09,0.0009651684085838,-0.0037448990624397,0.0,0.0,0.0,-0.00570096867159,60.0,-1.3017488718032837,-0.0,-6.351379511215782e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.058151772478595e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.538680751575156e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.04524718457833e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.53867129283026e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004524725372903,285.0731201171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2467346191406,286.7113647460937,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651701548136,1.791579440357793e-09,0.0009651684085838,-0.0037448990624397,0.0,0.0,0.0,-0.00570096867159,60.0,-1.3017488718032837,-0.0,-6.351379511215782e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.093410335481168e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.575808508088812e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.072669541230425e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.575799049343914e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004542337555903,285.0726318359375,294.1499938964844,283.1022644042969,281.3954467773437,289.1418762207031,286.5039978027344,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689269936643,2.230806206426905e-09,0.0009689247817732,-0.0048958454281091,0.0,0.0,0.0,-0.0059187151491642,60.0,-1.3424735069274902,-0.0,-6.400914287496562e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.093410335481168e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.575808508088812e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.072669541230425e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.575799049343914e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004542337555903,285.0726318359375,294.1499938964844,283.1022644042969,281.3954467773437,289.1418762207031,286.5039978027344,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689269936643,2.230806206426905e-09,0.0009689247817732,-0.0048958454281091,0.0,0.0,0.0,-0.0059187151491642,60.0,-1.3424735069274902,-0.0,-6.400914287496562e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
