time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.100984607357532e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.583785140421242e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.07856088411063e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.583775681676344e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004546121635939,285.0721740722656,294.1499938964844,283.0547180175781,281.3507995605469,289.037841796875,286.2680053710937,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697338100522,2.325132530955898e-09,0.0009697314817458,-0.0051430151797831,0.0,0.0,0.0,-0.0059654773212969,60.0,-1.3774334192276,-0.0,-6.411577402332115e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.100984607357532e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.583785140421242e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.07856088411063e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.583775681676344e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004546121635939,285.0721740722656,294.1499938964844,283.0547180175781,281.3507995605469,289.037841796875,286.2680053710937,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697338100522,2.325132530955898e-09,0.0009697314817458,-0.0051430151797831,0.0,0.0,0.0,-0.0059654773212969,60.0,-1.3774334192276,-0.0,-6.411577402332115e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.099304588744415e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.582015627529472e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.077254122123122e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.582006896380336e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004545282281469,285.0719299316406,294.1499938964844,283.0310974121094,281.32861328125,288.98614501953125,286.1503295898437,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695553453639,2.304175961143073e-09,0.0009695530752651,-0.0050881006754934,0.0,0.0,0.0,-0.0059550921432673,60.0,-1.3939294815063477,-0.0,-6.409207031765618e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.08913352759555e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.571304690325631e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.06934297340922e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.571295231580734e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004540201334748,285.0717163085937,294.1499938964844,283.0075988769531,281.3065490722656,288.9347229003906,286.04217529296875,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968471635133,2.1774264613583227e-09,0.0009684694814495,-0.004755969159305,0.0,0.0,0.0,-0.0058922581374645,60.0,-1.409251093864441,-0.0,-6.394883911298166e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.087597572943196e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.569687244948e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.068148261168972e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.569678513798864e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004539434448815,285.0713195800781,294.1499938964844,282.9610900878906,281.2628479003906,288.8326721191406,285.8492126464844,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683060925453,2.158245138161874e-09,0.0009683039388619,-0.0047057084739208,0.0,0.0,0.0,-0.0058827418833971,60.0,-1.438739776611328,-0.0,-6.392717466496833e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.087597572943196e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.569687244948e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.068148261168972e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.569678513798864e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004539434448815,285.0713195800781,294.1499938964844,282.9610900878906,281.2628479003906,288.8326721191406,285.8492126464844,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683060925453,2.158245138161874e-09,0.0009683039388619,-0.0047057084739208,0.0,0.0,0.0,-0.0058827418833971,60.0,-1.438739776611328,-0.0,-6.392717466496833e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.139344183495268e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.624179074307904e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.108395948307589e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.624170343158768e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004565283015836,285.0709533691406,294.1499938964844,282.9154357910156,281.219970703125,288.7312927246094,285.62359619140625,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738179505802,2.802904131016248e-09,0.0009738151566125,-0.0063949394971132,0.0,0.0,0.0,-0.0062023205682635,60.0,-1.4733428955078125,-0.0,-6.46572289042524e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.139344183495268e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.624179074307904e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.108395948307589e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.624170343158768e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004565283015836,285.0709533691406,294.1499938964844,282.9154357910156,281.219970703125,288.7312927246094,285.62359619140625,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738179505802,2.802904131016248e-09,0.0009738151566125,-0.0063949394971132,0.0,0.0,0.0,-0.0062023205682635,60.0,-1.4733428955078125,-0.0,-6.46572289042524e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.211740689352156e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.700415830593556e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.164703856687993e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.70040709944442e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004601446562446,285.07061767578125,294.1499938964844,282.87078857421875,281.17803955078125,288.6301574707031,285.3189392089844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815315715968,3.704840878526737e-09,0.0009815279627218,-0.0087582319974899,0.0,0.0,0.0,-0.0066494508646428,60.0,-1.5134841203689575,-0.0,-6.568557608943594e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.211740689352156e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.700415830593556e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.164703856687993e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.70040709944442e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004601446562446,285.07061767578125,294.1499938964844,282.87078857421875,281.17803955078125,288.6301574707031,285.3189392089844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815315715968,3.704840878526737e-09,0.0009815279627218,-0.0087582319974899,0.0,0.0,0.0,-0.0066494508646428,60.0,-1.5134841203689575,-0.0,-6.568557608943594e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.267729183193296e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.759375097928567e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.20825046300888e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.75936563918367e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004629414179362,285.0703125,294.1499938964844,282.8274230957031,281.13726806640625,288.5292663574219,284.9591064453125,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874993702396,4.402366915456923e-09,0.0009874949464574,-0.0105858193710446,0.0,0.0,0.0,-0.0069952569901943,60.0,-1.5538324117660522,-0.0,-6.648642880691116e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.267729183193296e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.759375097928567e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.20825046300888e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.75936563918367e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004629414179362,285.0703125,294.1499938964844,282.8274230957031,281.13726806640625,288.5292663574219,284.9591064453125,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874993702396,4.402366915456923e-09,0.0009874949464574,-0.0105858193710446,0.0,0.0,0.0,-0.0069952569901943,60.0,-1.5538324117660522,-0.0,-6.648642880691116e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.26307257032022e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.754471102496608e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.20462849130854e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.754462371347472e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004627088201232,285.0701904296875,294.1499938964844,282.8062438964844,281.1174011230469,288.4791259765625,284.7857971191406,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870029753074,4.34432401164031e-09,0.0009869986679404,-0.0104337455704808,0.0,0.0,0.0,-0.0069664833135902,60.0,-1.5708153247833252,-0.0,-6.64196022626129e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.254911128664388e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.745876741362736e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.198280945885926e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.745867282617836e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004623011336661,285.0700378417969,294.1499938964844,282.78546142578125,281.0978698730469,288.42926025390625,284.6275329589844,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861337020993,4.24261559217598e-09,0.0009861293947324,-0.0101672625169157,0.0,0.0,0.0,-0.006916063837707,60.0,-1.5854499340057373,-0.0,-6.630258297946058e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.224485256709158e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.713836334412916e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.71382760326378e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004607813025359,285.0697937011719,294.1499938964844,282.7452087402344,281.06005859375,288.3305053710937,284.36065673828125,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863488196031994e-09,0.0009828878100961,-0.0091739101335406,0.0,0.0,0.0,-0.0067281159572303,60.0,-1.6099179983139038,-0.0,-6.586729739410657e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.224485256709158e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.713836334412916e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.71382760326378e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004607813025359,285.0697937011719,294.1499938964844,282.7452087402344,281.06005859375,288.3305053710937,284.36065673828125,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863488196031994e-09,0.0009828878100961,-0.0091739101335406,0.0,0.0,0.0,-0.0067281159572303,60.0,-1.6099179983139038,-0.0,-6.586729739410657e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.197407780447976e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.685322584118694e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.15355490683578e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004594287311192,285.069580078125,294.1499938964844,282.706787109375,281.0239562988281,288.2330627441406,284.1506652832031,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260858677332862e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6311365365982056,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.197407780447976e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.685322584118694e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.15355490683578e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004594287311192,285.069580078125,294.1499938964844,282.706787109375,281.0239562988281,288.2330627441406,284.1506652832031,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260858677332862e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6311365365982056,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004592376353684,285.06939697265625,294.1499938964844,282.6704406738281,280.9898376464844,288.1368408203125,283.9745178222656,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371590759366e-09,0.0009795932564884,-0.0081648379564285,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.65315043926239,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.150579040171579e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.681284427642822e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004592376353684,285.06939697265625,294.1499938964844,282.6704406738281,280.9898376464844,288.1368408203125,283.9745178222656,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371590759366e-09,0.0009795932564884,-0.0081648379564285,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.65315043926239,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.700051305117086e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004601274558808,285.0692443847656,294.1499938964844,282.63641357421875,280.95782470703125,288.0416259765625,283.81011962890625,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700265205353048e-09,0.0009814902441576,-0.0087462412193417,0.0,0.0,0.0,-0.0066471896134316,60.0,-1.677734136581421,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.700051305117086e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004601274558808,285.0692443847656,294.1499938964844,282.63641357421875,280.95782470703125,288.0416259765625,283.81011962890625,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700265205353048e-09,0.0009814902441576,-0.0087462412193417,0.0,0.0,0.0,-0.0066471896134316,60.0,-1.677734136581421,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.223949746228756e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.174198253778741e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.71326371654868e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004607545852195,285.06915283203125,294.1499938964844,282.62030029296875,280.9427185058594,287.9943542480469,283.7289428710937,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.85665943625213e-09,0.0009828275069594,-0.0091560194268822,0.0,0.0,0.0,-0.0067247212864458,60.0,-1.690588355064392,-0.0,-6.585947431858585e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.23631523619406e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.72629350144416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.18381634214893e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.726285497890784e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004613722849171,285.069091796875,294.1499938964844,282.6048278808594,280.9281921386719,287.9472961425781,283.6486511230469,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.010702436829661e-09,0.0009841448627412,-0.0095596304163336,0.0,0.0,0.0,-0.0068010874092578,60.0,-1.703333616256714,-0.0,-6.60361507698326e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004623447894118,285.0689697265625,294.1499938964844,282.5759582519531,280.90106201171875,287.85382080078125,283.4928894042969,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253215557525891e-09,0.0009862189181149,-0.0101950364187359,0.0,0.0,0.0,-0.0069213132373988,60.0,-1.7275221347808838,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004623447894118,285.0689697265625,294.1499938964844,282.5759582519531,280.90106201171875,287.85382080078125,283.4928894042969,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253215557525891e-09,0.0009862189181149,-0.0101950364187359,0.0,0.0,0.0,-0.0069213132373988,60.0,-1.7275221347808838,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.262992534786464e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.754385246196762e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004627048620022,285.0688781738281,294.1499938964844,282.54998779296875,280.8766784667969,287.7613830566406,283.3503723144531,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342984638583402e-09,0.0009869870264083,-0.0104302363470196,0.0,0.0,0.0,-0.0069658178836107,60.0,-1.7482082843780518,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.262992534786464e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.754385246196762e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004627048620022,285.0688781738281,294.1499938964844,282.54998779296875,280.8766784667969,287.7613830566406,283.3503723144531,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342984638583402e-09,0.0009869870264083,-0.0104302363470196,0.0,0.0,0.0,-0.0069658178836107,60.0,-1.7482082843780518,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.00046238527284,285.0688171386719,294.1499938964844,282.52618408203125,280.85565185546875,287.6701354980469,283.22613525390625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.764750599861145,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.00046238527284,285.0688171386719,294.1499938964844,282.52618408203125,280.85565185546875,287.6701354980469,283.22613525390625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.764750599861145,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004615052312146,285.0687866210937,294.1499938964844,282.5036315917969,280.83837890625,287.5802001953125,283.12158203125,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043680945642336e-09,0.0009844283340498,-0.0096460366621613,0.0,0.0,0.0,-0.0068174432963132,60.0,-1.7778208255767822,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.185884896898642e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.729086741572246e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004615052312146,285.0687866210937,294.1499938964844,282.5036315917969,280.83837890625,287.5802001953125,283.12158203125,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043680945642336e-09,0.0009844283340498,-0.0096460366621613,0.0,0.0,0.0,-0.0068174432963132,60.0,-1.7778208255767822,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.716932254377753e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.716924250824376e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004609282768797,285.0687866210937,294.1499938964844,282.4927673339844,280.8310546875,287.5357666015625,283.07684326171875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689478769898,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7832574844360352,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.167612056946382e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.70434775808826e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.000460331706563,285.0687561035156,294.1499938964844,282.4822082519531,280.8246154785156,287.49169921875,283.03643798828125,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509386707768044e-09,0.0009819250553846,-0.008879012428224,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.788223147392273,-0.0,-6.573834809842083e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004593699122779,285.0687561035156,294.1499938964844,282.4618835449219,280.8140869140625,287.4045104980469,282.9654235839844,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51100926110348e-09,0.0009798730025067,-0.0082503547891974,0.0,0.0,0.0,-0.0065533728338778,60.0,-1.7976230382919312,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004593699122779,285.0687561035156,294.1499938964844,282.4618835449219,280.8140869140625,287.4045104980469,282.9654235839844,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51100926110348e-09,0.0009798730025067,-0.0082503547891974,0.0,0.0,0.0,-0.0065533728338778,60.0,-1.7976230382919312,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.682028030510992e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.151121099013835e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.682020026957616e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004592726181726,285.0687866210937,294.1499938964844,282.4425048828125,280.8065795898437,287.3186340332031,282.9037475585937,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.4866971532210304e-09,0.00097966438625,-0.0081866523250937,0.0,0.0,0.0,-0.0065413168631494,60.0,-1.8083045482635496,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.682028030510992e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.151121099013835e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.682020026957616e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004592726181726,285.0687866210937,294.1499938964844,282.4425048828125,280.8065795898437,287.3186340332031,282.9037475585937,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.4866971532210304e-09,0.00097966438625,-0.0081866523250937,0.0,0.0,0.0,-0.0065413168631494,60.0,-1.8083045482635496,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.215019963448869e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.703867544885723e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.16725189704448e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.70386026892811e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004603086272254,285.0688171386719,294.1499938964844,282.424072265625,280.8018798828125,287.2337951660156,282.8446960449219,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.745052712389452e-09,0.0009818730177357,-0.0088635925203561,0.0,0.0,0.0,-0.0066693918779492,60.0,-1.8221861124038696,-0.0,-6.573161215328582e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
