time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.215019963448869e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.703867544885723e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.16725189704448e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.70386026892811e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004603086272254,285.0688171386719,294.1499938964844,282.424072265625,280.8018798828125,287.2337951660156,282.8446960449219,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.745052712389452e-09,0.0009818730177357,-0.0088635925203561,0.0,0.0,0.0,-0.0066693918779492,60.0,-1.8221861124038696,-0.0,-6.573161215328582e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.246401896234602e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.736914216773584e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.19165982445702e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.73690694081597e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004618762177415,285.0688781738281,294.1499938964844,282.406494140625,280.7996826171875,287.1498413085937,282.7848205566406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852201910689,4.1359973224075475e-09,0.0009852161165326,-0.0098879160359501,0.0,0.0,0.0,-0.006863200571388,60.0,-1.838905334472656,-0.0,-6.618002856839666e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.246401896234602e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.736914216773584e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.19165982445702e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.73690694081597e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004618762177415,285.0688781738281,294.1499938964844,282.406494140625,280.7996826171875,287.1498413085937,282.7848205566406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852201910689,4.1359973224075475e-09,0.0009852161165326,-0.0098879160359501,0.0,0.0,0.0,-0.006863200571388,60.0,-1.838905334472656,-0.0,-6.618002856839666e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.25854837987572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.74970535025932e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.201106927823275e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.749697346705943e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.000462482945295,285.06890869140625,294.1499938964844,282.3979797363281,280.7994689941406,287.1082458496094,282.75494384765625,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287311838879759e-09,0.0009865103056654,-0.0102843707427382,0.0,0.0,0.0,-0.0069382153451442,60.0,-1.8472979068756104,-0.0,-6.635399785182018e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.756820509210228e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004628208407666,285.0689392089844,294.1499938964844,282.3896484375,280.7998046875,287.0668640136719,282.725830078125,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715635555940935e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.8550344705581665,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004617235099431,285.06903076171875,294.1499938964844,282.3734741210937,280.802001953125,286.9849853515625,282.6727600097656,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866376280784607,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004617235099431,285.06903076171875,294.1499938964844,282.3734741210937,280.802001953125,286.9849853515625,282.6727600097656,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866376280784607,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004584670241456,285.0691223144531,294.1499938964844,282.35791015625,280.8059997558594,286.9047241210937,282.6334533691406,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8669127225875848,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004584670241456,285.0691223144531,294.1499938964844,282.35791015625,280.8059997558594,286.9047241210937,282.6334533691406,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8669127225875848,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.596035670256242e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004551939200609,285.0692443847656,294.1499938964844,282.3428649902344,280.8116149902344,286.8261108398437,282.6068115234375,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8633930683135984,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.087612175382674e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.596035670256242e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004551939200609,285.0692443847656,294.1499938964844,282.3428649902344,280.8116149902344,286.8261108398437,282.6068115234375,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8633930683135984,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004537246131803,285.06939697265625,294.1499938964844,282.3282470703125,280.81854248046875,286.7490234375,282.5883483886719,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862652063369751,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.064733654260635e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004537246131803,285.06939697265625,294.1499938964844,282.3282470703125,280.81854248046875,286.7490234375,282.5883483886719,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862652063369751,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.57005613599904e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.570048860041425e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004539612564258,285.0694580078125,294.1499938964844,282.32110595703125,280.8224792480469,286.7109375,282.5798645019531,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8654245138168333,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.580996265867724e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.580989717505872e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004544802359305,285.06951904296875,294.1499938964844,282.3139953613281,280.8266296386719,286.673095703125,282.5707702636719,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910808805676197e-09,0.0009694399777799,-0.0050537879578769,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.8702995777130127,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.099585440708324e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.582308848621324e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004545424890238,285.0696716308594,294.1499938964844,282.300048828125,280.8355712890625,286.5981140136719,282.5517272949219,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760090835,2.3065749310546835e-09,0.0009695736807771,-0.0050943866372108,0.0,0.0,0.0,-0.0059562819078564,60.0,-1.8806390762329104,-0.0,-6.409478459090678e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.099585440708324e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.582308848621324e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.582302300259472e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004545424890238,285.0696716308594,294.1499938964844,282.300048828125,280.8355712890625,286.5981140136719,282.5517272949219,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695760090835,2.3065749310546835e-09,0.0009695736807771,-0.0050943866372108,0.0,0.0,0.0,-0.0059562819078564,60.0,-1.8806390762329104,-0.0,-6.409478459090678e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.087718353839593e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.569812391418964e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004539497313089,285.0698547363281,294.1499938964844,282.2862854003906,280.8451843261719,286.5242614746094,282.5341491699219,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122043497,2.1586903375947486e-09,0.0009683100506663,-0.004706872627139,0.0,0.0,0.0,-0.0058829737827181,60.0,-1.8879790306091309,-0.0,-6.392767915031072e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.087718353839593e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.569812391418964e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.068237755447626e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004539497313089,285.0698547363281,294.1499938964844,282.2862854003906,280.8451843261719,286.5242614746094,282.5341491699219,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122043497,2.1586903375947486e-09,0.0009683100506663,-0.004706872627139,0.0,0.0,0.0,-0.0058829737827181,60.0,-1.8879790306091309,-0.0,-6.392767915031072e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.053911344381048e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.534211858408526e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.041943172225729e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.534205310046671e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004522610106505,285.07000732421875,294.1499938964844,282.27264404296875,280.8551940917969,286.4515991210937,282.5204467773437,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647097904235,1.737468613427495e-09,0.0009647080441936,-0.0036031040363013,0.0,0.0,0.0,-0.0056741554290056,60.0,-1.891133189201355,-0.0,-6.345289449427582e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.053911344381048e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.534211858408526e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.041943172225729e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.534205310046671e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004522610106505,285.07000732421875,294.1499938964844,282.27264404296875,280.8551940917969,286.4515991210937,282.5204467773437,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647097904235,1.737468613427495e-09,0.0009647080441936,-0.0036031040363013,0.0,0.0,0.0,-0.0056741554290056,60.0,-1.891133189201355,-0.0,-6.345289449427582e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.018767741508782e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.014608854660764e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.49719687923789e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004505054967012,285.0702209472656,294.1499938964844,282.259033203125,280.8653869628906,286.3802185058594,282.51129150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964418482,1.2995859943742971e-09,0.0009609630797058,-0.0024556634016335,0.0,0.0,0.0,-0.0054570753127336,60.0,-1.8928852081298828,-0.0,-6.296121313198455e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.018767741508782e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.014608854660764e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.49719687923789e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004505054967012,285.0702209472656,294.1499938964844,282.259033203125,280.8653869628906,286.3802185058594,282.51129150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960964418482,1.2995859943742971e-09,0.0009609630797058,-0.0024556634016335,0.0,0.0,0.0,-0.0054570753127336,60.0,-1.8928852081298828,-0.0,-6.296121313198455e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.005021274788305e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.482727909926324e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.003917562542483e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.482721361564472e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004498188500292,285.0703125,294.1499938964844,282.2522277832031,280.8704833984375,286.3450012207031,282.5085144042969,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594990988261,1.1283105560977447e-09,0.0009594979928806,-0.0020068457815796,0.0,0.0,0.0,-0.0053721638396382,60.0,-1.8935413360595703,-0.0,-6.276941633132084e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.003410377772525e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.481031156610698e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.002664642641321e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.481025335844606e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.000449738377938,285.07086181640625,294.1499938964844,282.2453918457031,280.8755187988281,286.31298828125,282.50634765625,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008287534001283,9.774415721253151e-10,0.000828752410598,-0.0017409558640792,0.0,0.0,0.0,-0.0046466537751257,60.0,-1.8099979162216189,-0.0,-6.274694186458873e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,4.134882328798994e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.354233169578947e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.216024924768135e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,4.3542302591959015e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000206545664696,285.0730285644531,294.1499938964844,282.23162841796875,280.8853759765625,286.25311279296875,282.5022277832031,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507727179676,9.61903112717266e-10,0.000850771786645,-0.0016780856531113,0.0,0.0,0.0,-0.004729516338557,60.0,-1.67082417011261,-0.0,-1.3234409124152082e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,4.134882328798994e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.354233169578947e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.216024924768135e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,4.3542302591959015e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000206545664696,285.0730285644531,294.1499938964844,282.23162841796875,280.8853759765625,286.25311279296875,282.5022277832031,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507727179676,9.61903112717266e-10,0.000850771786645,-0.0016780856531113,0.0,0.0,0.0,-0.004729516338557,60.0,-1.67082417011261,-0.0,-1.3234409124152082e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.003251034300774e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.48086308198981e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.002540223766118e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.48085726122372e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004497304325923,285.0756530761719,294.1499938964844,282.2176818847656,280.89471435546875,286.2177429199219,282.49688720703125,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007118412759155,8.5832657648055e-10,0.0007118404028005,-0.0015447131590917,0.0,0.0,0.0,-0.0040050609968602,60.0,-1.1683061122894287,-0.0,-6.274466102240694e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.003251034300774e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.48086308198981e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.002540223766118e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.48085726122372e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004497304325923,285.0756530761719,294.1499938964844,282.2176818847656,280.89471435546875,286.2177429199219,282.49688720703125,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007118412759155,8.5832657648055e-10,0.0007118404028005,-0.0015447131590917,0.0,0.0,0.0,-0.0040050609968602,60.0,-1.1683061122894287,-0.0,-6.274466102240694e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,4.163497214904055e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,4.384366184240207e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.23828098771628e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.3843632738571614e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0002079750265693,285.0782470703125,294.1499938964844,282.2034606933594,280.9032897949219,286.1728820800781,282.4932861328125,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005566217587329,6.680417330429123e-10,0.0005566211184486,-0.0011996713001281,0.0,0.0,0.0,-0.0031180356163531,60.0,-1.2634656429290771,-0.0,-1.3418207878146404e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,4.163497214904055e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,4.384366184240207e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.23828098771628e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.3843632738571614e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0002079750265693,285.0782470703125,294.1499938964844,282.2034606933594,280.9032897949219,286.1728820800781,282.4932861328125,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005566217587329,6.680417330429123e-10,0.0005566211184486,-0.0011996713001281,0.0,0.0,0.0,-0.0031180356163531,60.0,-1.2634656429290771,-0.0,-1.3418207878146404e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.9788016036036424e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.1368235795525834e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,2.3168495317804627e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,3.13682176056318e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.000148797116708,285.09869384765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1469116210937,282.5013427734375,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003173893783241,3.96976396199733e-10,0.0003173889999743,-0.0007262686849571,0.0,0.0,0.0,-0.0017877668142318,60.0,-0.8667442798614502,-0.0,-6.86848533604234e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.9788016036036424e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.1368235795525834e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,2.3168495317804627e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,3.13682176056318e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.000148797116708,285.09869384765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1469116210937,282.5013427734375,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003173893783241,3.96976396199733e-10,0.0003173889999743,-0.0007262686849571,0.0,0.0,0.0,-0.0017877668142318,60.0,-0.8667442798614502,-0.0,-6.86848533604234e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,2.272240271850024e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.3927801521494985e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,1.7673010006546974e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,2.392778515059036e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001135029597207,285.1018371582031,294.1499938964844,282.1814270019531,280.9142761230469,286.1421203613281,282.50567626953125,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002354460739297,2.96144664346798e-10,0.0002354457683395,-0.0005431236349977,0.0,0.0,0.0,-0.0013272196520119,60.0,-0.6787431240081787,-0.0,-3.9965599718527756e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,1.6411393517046236e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.7282000044360757e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,1.2764437997248024e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,1.7281989130424336e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,8.197819988708943e-05,285.1040344238281,294.1499938964844,282.1738586425781,280.91729736328125,286.1395263671875,282.5097961425781,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748687209328,2.187162950750832e-10,0.0001748685026541,-0.0004001404449809,0.0,0.0,0.0,-0.0009849854977801,60.0,-0.5137568712234497,-0.0,-2.084820538428289e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.208361118187895e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.272463305213023e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.39837991609238e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,1.2724624866677914e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,6.0360063798725605e-05,285.1056213378906,294.1499938964844,282.1658630371094,280.9200744628906,286.13818359375,282.5129699707031,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287546328967,1.610393346451744e-10,0.0001287544728256,-0.000294620724162,0.0,0.0,0.0,-0.00072523788549,60.0,-0.3814835846424103,-0.0,-1.1302415670044752e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.44632392929634e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.947440958057996e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.347153314185562e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.947434591595083e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,4.718628406408243e-05,285.1065979003906,294.1499938964844,282.1583557128906,280.9222717285156,286.137451171875,282.5150451660156,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006532183964,1.2589169984256188e-10,0.0001006530874292,-0.0002303182991454,0.0,0.0,0.0,-0.000566950708162,60.0,-0.2898169159889221,-0.0,-6.907223126795259e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.299564574874239e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,6.633749308093684e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,4.899668965663295e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,6.633744760620175e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,3.146758899674751e-05,285.10772705078125,294.1499938964844,282.1422424316406,280.9255676269531,286.1366882324219,282.517578125,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.712340109515935e-05,8.39544544994908e-11,6.71233210596256e-05,-0.0001535943156341,0.0,0.0,0.0,-0.0003780868719331,60.0,-0.1779938638210296,-0.0,-3.0718413923658256e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,6.299564574874239e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,6.633749308093684e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,4.899668965663295e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,6.633744760620175e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,3.146758899674751e-05,285.10772705078125,294.1499938964844,282.1422424316406,280.9255676269531,286.1366882324219,282.517578125,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.712340109515935e-05,8.39544544994908e-11,6.71233210596256e-05,-0.0001535943156341,0.0,0.0,0.0,-0.0003780868719331,60.0,-0.1779938638210296,-0.0,-3.0718413923658256e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
