time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,4.028994680993492e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,4.242728664394235e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,3.133667632937432e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.24272593591013e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,2.0125637092860416e-05,285.1082763671875,294.1499938964844,282.1254577636719,280.92694091796875,286.1363830566406,282.518798828125,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293018355383538e-05,5.3694781260160696e-11,4.293012898415327e-05,-9.823430445976555e-05,0.0,0.0,0.0,-0.0002418133663013,60.0,-0.1176635101437568,-0.0,-1.256525161696942e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,4.028994680993492e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,4.242728664394235e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,3.133667632937432e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.24272593591013e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,2.0125637092860416e-05,285.1082763671875,294.1499938964844,282.1254577636719,280.92694091796875,286.1363830566406,282.518798828125,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293018355383538e-05,5.3694781260160696e-11,4.293012898415327e-05,-9.823430445976555e-05,0.0,0.0,0.0,-0.0002418133663013,60.0,-0.1176635101437568,-0.0,-1.256525161696942e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,1.990525333894766e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,2.096120397254708e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,1.5481889477086952e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.096119033012656e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.943073564500082e-06,285.1083984375,294.1499938964844,282.10791015625,280.9262084960937,286.1362609863281,282.51922607421875,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.120983845088631e-05,2.652807140623992e-11,2.1209811166045256e-05,-4.8532958317082375e-05,0.0,0.0,0.0,-0.0001194688811665,60.0,-0.0692063346505165,-0.0,-3.0669956158080325e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,1.990525333894766e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,2.096120397254708e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,1.5481889477086952e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.096119033012656e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.943073564500082e-06,285.1083984375,294.1499938964844,282.10791015625,280.9262084960937,286.1362609863281,282.51922607421875,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.120983845088631e-05,2.652807140623992e-11,2.1209811166045256e-05,-4.8532958317082375e-05,0.0,0.0,0.0,-0.0001194688811665,60.0,-0.0692063346505165,-0.0,-3.0669956158080325e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,1.2323606597419712e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.297736048400111e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.585043017068529e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.297735252592247e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,6.155888968351064e-06,285.1083984375,294.1499938964844,282.0988464355469,280.9249572753906,286.1362609863281,282.5192565917969,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131390915077644e-05,1.6423980231383695e-11,1.3131374544173012e-05,-3.004756035807077e-05,0.0,0.0,0.0,-7.396530418191105e-05,60.0,-0.0486943908035755,-0.0,-1.175583328599794e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,6.978376063671021e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.348571102738788e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,5.427634732768638e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.348566555265279e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,3.485838760752813e-06,285.1083679199219,294.1499938964844,282.08953857421875,280.9231262207031,286.1362609863281,282.5192565917969,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.435858151438879e-06,9.300321797411916e-12,7.435849056491861e-06,-1.7014863260556012e-05,0.0,0.0,0.0,-4.1884020902216434e-05,60.0,-0.0322785228490829,-0.0,-3.769523755636772e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.3241096041838318e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,1.39435215373851e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,1.0298647623585569e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,1.3943513010872266e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,6.614193353016162e-07,285.1082763671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1362609863281,282.51922607421875,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.410977802152047e-06,1.7647167364562288e-12,1.4109760968494811e-06,-3.228582500014454e-06,0.0,0.0,0.0,-7.947601261548698e-06,60.0,-0.0111886197701096,-0.0,-1.3571431576198808e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.3241096041838318e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,1.39435215373851e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,1.0298647623585569e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,1.3943513010872266e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,6.614193353016162e-07,285.1082763671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1362609863281,282.51922607421875,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.410977802152047e-06,1.7647167364562288e-12,1.4109760968494811e-06,-3.228582500014454e-06,0.0,0.0,0.0,-7.947601261548698e-06,60.0,-0.0111886197701096,-0.0,-1.3571431576198808e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.70684363812279e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.8504387739047843e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-2.10532632993754e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.8504368310144907e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.3521227471002815e-09,285.1082458496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1362609863281,282.51922607421875,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,2.874561477739234e-09,-3.566337356724139e-15,-2.874557925025556e-09,6.583215306221746e-09,0.0,0.0,0.0,1.6181729733943946e-08,60.0,-0.0027451147325336,-0.0,-5.671580413582085e-19,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.70684363812279e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.8504387739047843e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-2.10532632993754e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.8504368310144907e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.3521227471002815e-09,285.1082458496094,294.1499938964844,282.04998779296875,280.9089660644531,286.1362609863281,282.51922607421875,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,2.874561477739234e-09,-3.566337356724139e-15,-2.874557925025556e-09,6.583215306221746e-09,0.0,0.0,0.0,1.6181729733943946e-08,60.0,-0.0027451147325336,-0.0,-5.671580413582085e-19,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.837680173646163e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,4.041264718701587e-12,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.984867127769908e-12,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,4.041262116616373e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.9169981574362893e-11,285.1082458496094,294.1499938964844,282.027587890625,280.89703369140625,286.1362609863281,282.51922607421875,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.215119919770416e-11,1.877849710186245e-17,4.215117838102245e-11,-9.453480359633559e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0005199734587222,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.837680173646163e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,4.041264718701587e-12,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,2.984867127769908e-12,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,4.041262116616373e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.9169981574362893e-11,285.1082458496094,294.1499938964844,282.027587890625,280.89703369140625,286.1362609863281,282.51922607421875,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.215119919770416e-11,1.877849710186245e-17,4.215117838102245e-11,-9.453480359633559e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0005199734587222,-0.0,-1.140027448998811e-22,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.0233813579549331e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-1.0776706133377998e-12,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-7.95964585475345e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-1.0776698543962793e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-5.111995028672656e-12,285.1082458496094,294.1499938964844,282.00201416015625,280.8813171386719,286.1362609863281,282.51922607421875,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.261259846563334e-11,-1.6042009927608398e-17,-1.2612582853122056e-11,2.6808400985234293e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0001129382726503,-0.0,-8.106861621135805e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.0233813579549331e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-1.0776706133377998e-12,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-7.95964585475345e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-1.0776698543962793e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-5.111995028672656e-12,285.1082458496094,294.1499938964844,282.00201416015625,280.8813171386719,286.1362609863281,282.51922607421875,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.261259846563334e-11,-1.6042009927608398e-17,-1.2612582853122056e-11,2.6808400985234293e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0001129382726503,-0.0,-8.106861621135805e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.9881286621094,280.8721008300781,286.1362609863281,282.51922607421875,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.153466420283136e-12,1.7716268982349416e-18,3.153464468719225e-12,-4.257913032573724e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.010392098687589e-05,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.9735717773437,280.862060546875,286.1362609863281,282.51922607421875,285.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881057733900084e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-3.408575867069885e-05,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.9552001953125,280.848876953125,286.1362609863281,282.51922607421875,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881058767875851e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.94855165318586e-05,-0.0,-3.4256337319630712e-37,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.94244384765625,280.8394775390625,286.1362609863281,282.51922607421875,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881058767875851e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.390956367686158e-05,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.90887451171875,280.81378173828125,286.1362609863281,282.51922607421875,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881059801851615e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-9.195665370498318e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.90887451171875,280.81378173828125,286.1362609863281,282.51922607421875,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881059801851615e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-9.195665370498318e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.87310791015625,280.7852783203125,286.1362609863281,282.51922607421875,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.88106083582738e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-7.748204552626703e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.87310791015625,280.7852783203125,286.1362609863281,282.51922607421875,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.88106083582738e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-7.748204552626703e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.8353576660156,280.7541198730469,286.1362609863281,282.51922607421875,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881061869803148e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-7.023665148153668e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.8353576660156,280.7541198730469,286.1362609863281,282.51922607421875,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881061869803148e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-7.023665148153668e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.8158264160156,280.7376403808594,286.1362609863281,282.51922607421875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881061869803148e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-6.741596280335216e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.7958679199219,280.7206115722656,286.1362609863281,282.51922607421875,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881062903778912e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-6.482139724539593e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.5584533948873334e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941765333445e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9899114636883625e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.277998757168164e-12,285.1082458496094,294.1499938964844,281.7548522949219,280.6849365234375,286.1362609863281,282.51922607421875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.213203145057241e-12,-2.9294262249514332e-18,-2.213200109291158e-12,2.7345716836768563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.008723175909836e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.5584533948873334e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941765333445e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9899114636883625e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.277998757168164e-12,285.1082458496094,294.1499938964844,281.7548522949219,280.6849365234375,286.1362609863281,282.51922607421875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.213203145057241e-12,-2.9294262249514332e-18,-2.213200109291158e-12,2.7345716836768563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.008723175909836e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.7125549316406,280.6473388671875,286.1362609863281,282.51922607421875,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065193376220293e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-5.577911906584632e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.7125549316406,280.6473388671875,286.1362609863281,282.51922607421875,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065193376220293e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-5.577911906584632e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.669189453125,280.6080627441406,286.1362609863281,282.51922607421875,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881062903778912e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-5.180187145015225e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.669189453125,280.6080627441406,286.1362609863281,282.51922607421875,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881062903778912e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-5.180187145015225e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.6249694824219,280.5673217773437,286.1362609863281,282.51922607421875,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881063937754678e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-4.80928747492726e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.6249694824219,280.5673217773437,286.1362609863281,282.51922607421875,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881063937754678e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-4.80928747492726e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.6026611328125,280.5465087890625,286.1362609863281,282.51922607421875,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881066005706211e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-4.634312517737271e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.5802001953125,280.525390625,286.1362609863281,282.51922607421875,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881066005706211e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-4.465849997359328e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.54949951171875,280.4963073730469,286.1362609863281,282.51922607421875,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2091235051268097e-12,1.1532131272077677e-18,3.2091224209246368e-12,-2.576436460011156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.246812295605196e-06,-0.0,-5.066225463738777e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.5350341796875,280.48248291015625,286.1362609863281,282.51922607421875,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881066005706211e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-4.14837177231675e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.48974609375,280.4388427734375,286.1362609863281,282.51922607421875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881067039681975e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-3.854302576655755e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.48974609375,280.4388427734375,286.1362609863281,282.51922607421875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881067039681975e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-3.854302576655755e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
