time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.44451904296875,280.3946838378906,286.1362609863281,282.51922607421875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065199580074889e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-3.581251121431705e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.44451904296875,280.3946838378906,286.1362609863281,282.51922607421875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065199580074889e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-3.581251121431705e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.3996276855469,280.3502502441406,286.1362609863281,282.51922607421875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2091235051268097e-12,1.1532129204126144e-18,3.2091224209246368e-12,-2.576436460011156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3281473861279665e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.3996276855469,280.3502502441406,286.1362609863281,282.51922607421875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2091235051268097e-12,1.1532129204126144e-18,3.2091224209246368e-12,-2.576436460011156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3281473861279665e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.3773803710937,280.3280029296875,286.1362609863281,282.51922607421875,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881069107633506e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-3.208187990821898e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.35528564453125,280.3057861328125,286.1362609863281,282.51922607421875,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881071175585038e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-3.092714450758649e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.5584533948873334e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941765333445e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9899114636883625e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.694174635990698e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.277998757168164e-12,285.1082458496094,294.1499938964844,281.3117370605469,280.2615051269531,286.1362609863281,282.51922607421875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.423030138759473e-13,-2.6969417371194243e-19,4.4230328492649033e-13,-1.6024089607297176e-12,0.0,0.0,0.0,0.0,60.0,-2.874337042158004e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.5584533948873334e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941765333445e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9899114636883625e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.694174635990698e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.277998757168164e-12,285.1082458496094,294.1499938964844,281.3117370605469,280.2615051269531,286.1362609863281,282.51922607421875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.423030138759473e-13,-2.6969417371194243e-19,4.4230328492649033e-13,-1.6024089607297176e-12,0.0,0.0,0.0,0.0,60.0,-2.874337042158004e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.2691955566406,280.2176818847656,286.1362609863281,282.51922607421875,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2091235051268097e-12,1.1532125068223081e-18,3.2091224209246368e-12,-2.576436460011156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.670670028237509e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.2691955566406,280.2176818847656,286.1362609863281,282.51922607421875,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2091235051268097e-12,1.1532125068223081e-18,3.2091224209246368e-12,-2.576436460011156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.670670028237509e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.2279052734375,280.17449951171875,286.1362609863281,282.51922607421875,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065202682002184e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-2.4823282274155645e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.2279052734375,280.17449951171875,286.1362609863281,282.51922607421875,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065202682002184e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-2.4823282274155645e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,5.116906789774667e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,5.388353066688999e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,3.979822927376725e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,5.388349271981396e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.555997514336328e-12,285.1082458496094,294.1499938964844,281.1880798339844,280.1322326660156,286.1362609863281,282.51922607421875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.866458206120554e-13,3.4871902862856063e-19,3.8664546824634953e-13,-3.2838855332922856e-12,0.0,0.0,0.0,0.0,60.0,-2.3067839265422663e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,5.116906789774667e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,5.388353066688999e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,3.979822927376725e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,5.388349271981396e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.555997514336328e-12,285.1082458496094,294.1499938964844,281.1880798339844,280.1322326660156,286.1362609863281,282.51922607421875,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.866458206120554e-13,3.4871902862856063e-19,3.8664546824634953e-13,-3.2838855332922856e-12,0.0,0.0,0.0,0.0,60.0,-2.3067839265422663e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.5584533948873334e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.6941765333445e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.9899114636883625e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.694174635990698e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.277998757168164e-12,285.1082458496094,294.1499938964844,281.1687927246094,280.11151123046875,286.1362609863281,282.51922607421875,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.423030138759473e-13,-2.6969399276618333e-19,4.4230328492649033e-13,-1.6024089607297176e-12,0.0,0.0,0.0,0.0,60.0,-2.2248298137128586e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.1499328613281,280.0910949707031,286.1362609863281,282.51922607421875,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881067039681975e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-2.145631015082472e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.12225341796875,280.06072998046875,286.1362609863281,282.51922607421875,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.88106807365774e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-2.029565393968369e-06,-0.0,-1.370293222399289e-36,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.1137390136719,280.05133056640625,286.1362609863281,282.51922607421875,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.88106807365774e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.994451849895995e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1362609863281,282.51922607421875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065200614050653e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-1.853929916251218e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.0797119140625,280.0131530761719,286.1362609863281,282.51922607421875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065200614050653e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-1.853929916251218e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.0480651855469,279.976806640625,286.1362609863281,282.51922607421875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881069107633506e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.723176751511346e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.0480651855469,279.976806640625,286.1362609863281,282.51922607421875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881069107633506e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.723176751511346e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.01904296875,279.9425048828125,286.1362609863281,282.51922607421875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065200614050653e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-1.6013727872632444e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-2.5584533948873334e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,-2.6941765333445e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,-1.9899114636883625e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.694174635990698e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,-1.277998757168164e-12,285.1082458496094,294.1499938964844,281.01904296875,279.9425048828125,286.1362609863281,282.51922607421875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.536174275087846e-13,-1.5065200614050653e-18,5.536188911817175e-13,1.7605442928156356e-12,0.0,0.0,0.0,0.0,60.0,-1.6013727872632444e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,281.0055847167969,279.9262084960937,286.1362609863281,282.51922607421875,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881072209560803e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.5441255527548492e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0,285.1082458496094,294.1499938964844,280.99285888671875,279.9105224609375,286.1362609863281,282.51922607421875,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.97960234244893e-13,-8.881072209560803e-19,4.97961101606631e-13,7.906763893790473e-14,0.0,0.0,0.0,0.0,60.0,-1.4890416650814586e-06,-0.0,-0.0,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,6.421718157234576e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,6.762382875891149e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,4.99467744941029e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.76237843499905e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.2077769329674766e-09,285.1082458496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1362609863281,282.51922607421875,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.841066380047778e-09,8.555516423081316e-15,6.8410579423527915e-09,-1.5654297413902896e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.381909260089742e-05,-0.0,-3.1921274137648522e-18,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,6.421718157234576e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,6.762382875891149e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,4.99467744941029e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.76237843499905e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,3.2077769329674766e-09,285.1082458496094,294.1499938964844,280.96978759765625,279.88104248046875,286.1362609863281,282.51922607421875,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.841066380047778e-09,8.555516423081316e-15,6.8410579423527915e-09,-1.5654297413902896e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.381909260089742e-05,-0.0,-3.1921274137648522e-18,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.2215049799712006e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.339353377678321e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.7278400932241311e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.339351823366087e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.1096863872239736e-08,285.1082458496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1362609863281,282.51922607421875,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3668036419621785e-08,2.9602537733380493e-14,2.3668006221555515e-08,-5.416033488359062e-08,0.0,0.0,0.0,-1.3331009540706873e-07,60.0,-1.0511849723116027e-05,-0.0,-3.820079218319737e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.2215049799712006e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.339353377678321e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.7278400932241311e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.339351823366087e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.1096863872239736e-08,285.1082458496094,294.1499938964844,280.95001220703125,279.8543395996094,286.1362609863281,282.51922607421875,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3668036419621785e-08,2.9602537733380493e-14,2.3668006221555515e-08,-5.416033488359062e-08,0.0,0.0,0.0,-1.3331009540706873e-07,60.0,-1.0511849723116027e-05,-0.0,-3.820079218319737e-17,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.3296359213654796e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.400171640852932e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.034162906421443e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.4001706460931018e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,6.641798222517536e-07,285.1082458496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1362609863281,282.51922607421875,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416688178323966e-06,1.7719358966217238e-12,1.4166863593345624e-06,-3.2417669899587054e-06,0.0,0.0,0.0,-7.979804649949074e-06,60.0,-0.0021812526974827,-0.0,-1.368495025416347e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.3296359213654796e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.400171640852932e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.034162906421443e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.4001706460931018e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,6.641798222517536e-07,285.1082458496094,294.1499938964844,280.93487548828125,279.8304748535156,286.1362609863281,282.51922607421875,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416688178323966e-06,1.7719358966217238e-12,1.4166863593345624e-06,-3.2417669899587054e-06,0.0,0.0,0.0,-7.979804649949074e-06,60.0,-0.0021812526974827,-0.0,-1.368495025416347e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.124579042283585e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.502529797420721e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.541348286897119e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.502524681513023e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,3.558870048436802e-06,285.108154296875,294.1499938964844,280.925537109375,279.8095397949219,286.1362609863281,282.5191955566406,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.591134362883167e-06,9.494660266340382e-12,7.591124813188799e-06,-1.7370504792779684e-05,0.0,0.0,0.0,-4.275872197467834e-05,60.0,-0.0126689029857516,-0.0,-3.929127856405756e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.124579042283585e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.502529797420721e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.541348286897119e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.502524681513023e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,3.558870048436802e-06,285.108154296875,294.1499938964844,280.925537109375,279.8095397949219,286.1362609863281,282.5191955566406,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.591134362883167e-06,9.494660266340382e-12,7.591124813188799e-06,-1.7370504792779684e-05,0.0,0.0,0.0,-4.275872197467834e-05,60.0,-0.0126689029857516,-0.0,-3.929127856405756e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,1.2468969998735702e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,1.3130435263519755e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.698103440314298e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,1.3130427305441117e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,6.22850075160386e-06,285.108154296875,294.1499938964844,280.9229736328125,279.8001403808594,286.1362609863281,282.51922607421875,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285538443597034e-05,1.661693178889312e-11,1.3285522072692402e-05,-3.04007699014619e-05,0.0,0.0,0.0,-7.483367517124861e-05,60.0,-0.0243157930672168,-0.0,-1.2034801974425411e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.0013671928609256e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.1075375116197392e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,1.5566215552098583e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,2.1075361473776866e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.997231245506557e-06,285.10821533203125,294.1499938964844,280.9218444824219,279.79150390625,286.13623046875,282.5193176269531,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324376575648785e-05,2.6671574671066622e-11,2.132434929080773e-05,-4.879569314653054e-05,0.0,0.0,0.0,-0.0001201141858473,60.0,-0.0412197075784206,-0.0,-3.100497289465487e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,3.7530078316194704e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,3.952100541937398e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.919010739788064e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,3.952098268200643e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,1.874702684290241e-05,285.1083374023437,294.1499938964844,280.92303466796875,279.7787170410156,286.1360778808594,282.51971435546875,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.998815009254031e-05,5.0015339092546185e-11,3.998810279881582e-05,-9.150310506811364e-05,0.0,0.0,0.0,-0.0002252419362775,60.0,-0.0830940455198288,-0.0,-1.0902766189868628e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,4.129633907723473e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,4.348706170276273e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,3.211942612324492e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.348703441792168e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,2.062834937532898e-05,285.1083679199219,294.1499938964844,280.9237060546875,279.7765197753906,286.13604736328125,282.51983642578125,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.400111720315181e-05,5.503456718125577e-11,4.40010626334697e-05,-0.0001006857783067,0.0,0.0,0.0,-0.0002478458336554,60.0,-0.0924217104911804,-0.0,-1.320081821631902e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,6.696917353110621e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.052181445033057e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,5.208722086536e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.052176442812197e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,3.34524447680451e-05,285.10906982421875,294.1499938964844,280.9309997558594,279.7645568847656,286.1355285644531,282.521240234375,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.135578925954178e-05,8.924840727564387e-11,7.135570194805041e-05,-0.0001632800122024,0.0,0.0,0.0,-0.0004019269254058,60.0,-0.1623326390981674,-0.0,-3.471583576164505e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
