time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,6.696917353110621e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.052181445033057e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,5.208722086536e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.052176442812197e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,3.34524447680451e-05,285.10906982421875,294.1499938964844,280.9309997558594,279.7645568847656,286.1355285644531,282.521240234375,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.135578925954178e-05,8.924840727564387e-11,7.135570194805041e-05,-0.0001632800122024,0.0,0.0,0.0,-0.0004019269254058,60.0,-0.1623326390981674,-0.0,-3.471583576164505e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.71906501945341e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,1.023465119942557e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.559285222669132e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.0234643923467956e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,4.854868166148663e-05,285.1103515625,294.1499938964844,280.943603515625,279.7557373046875,286.1343688964844,282.52374267578125,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556922113,1.2952407202337923e-10,0.0001035567911458,-0.0002369642461417,0.0,0.0,0.0,-0.0005833067698404,60.0,-0.2456328272819519,-0.0,-7.311841132562336e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.71906501945341e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,1.023465119942557e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.559285222669132e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.0234643923467956e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,4.854868166148663e-05,285.1103515625,294.1499938964844,280.943603515625,279.7557373046875,286.1343688964844,282.52374267578125,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556922113,1.2952407202337923e-10,0.0001035567911458,-0.0002369642461417,0.0,0.0,0.0,-0.0005833067698404,60.0,-0.2456328272819519,-0.0,-7.311841132562336e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,1.5198077562672552e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,1.60043182404479e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,1.1820746294688432e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,1.600430732651148e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.591744360979646e-05,285.11297607421875,294.1499938964844,280.96142578125,279.75006103515625,286.131591796875,282.52813720703125,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619354879949,2.02541330929229e-10,0.0001619352842681,-0.0003705494164023,0.0,0.0,0.0,-0.0009121369221247,60.0,-0.3712129890918731,-0.0,-1.787948789022664e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,1.5198077562672552e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,1.60043182404479e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,1.1820746294688432e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,1.600430732651148e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.591744360979646e-05,285.11297607421875,294.1499938964844,280.96142578125,279.75006103515625,286.131591796875,282.52813720703125,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619354879949,2.02541330929229e-10,0.0001619352842681,-0.0003705494164023,0.0,0.0,0.0,-0.0009121369221247,60.0,-0.3712129890918731,-0.0,-1.787948789022664e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.986070492421277e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.0914292690576985e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.5447240002686158e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,2.091427995765116e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.920820593833923e-05,285.1151428222656,294.1499938964844,280.9722595214844,279.7484130859375,286.1287536621094,282.531005859375,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116153627866,2.6467866787172056e-10,0.0002116150863002,-0.0004842298221774,0.0,0.0,0.0,-0.0011919699609279,60.0,-0.4686392843723297,-0.0,-3.053283181841948e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,2.626497189339716e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,2.765829958661925e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.0428346033440903e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,2.765828139672521e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001311988016823,285.1180114746094,294.1499938964844,280.9843444824219,279.7475891113281,286.1236877441406,282.5334167480469,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798524510581,3.5002664655614524e-10,0.0002798521018121,-0.0006403739098459,0.0,0.0,0.0,-0.0015763309784233,60.0,-0.607610285282135,-0.0,-5.339881870014551e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,4.404074934427626e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,4.637706297216937e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.425397153478116e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,4.6377030230360106e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0002199923765147,285.12408447265625,294.1499938964844,281.01226806640625,279.7483825683594,286.10028076171875,282.5284118652344,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707982297986,5.884681075762899e-10,0.000470797647722,-0.0010762946913018,0.0,0.0,0.0,-0.0026516434736549,60.0,-1.027611255645752,-0.0,-1.5013677412412108e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,4.404074934427626e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,4.637706297216937e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.425397153478116e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,4.6377030230360106e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0002199923765147,285.12408447265625,294.1499938964844,281.01226806640625,279.7483825683594,286.10028076171875,282.5284118652344,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707982297986,5.884681075762899e-10,0.000470797647722,-0.0010762946913018,0.0,0.0,0.0,-0.0026516434736549,60.0,-1.027611255645752,-0.0,-1.5013677412412108e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,4.396884105517529e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.630133844329976e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,3.419804124860093e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,4.63013093394693e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0002196331770392,285.1266174316406,294.1499938964844,281.0450439453125,279.7524719238281,286.0467224121094,282.50933837890625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008483738056384,9.66455915296649e-10,0.0008483728743158,-0.0016924539813771,0.0,0.0,0.0,-0.004720636177808,60.0,-1.712172508239746,-0.0,-1.4964685490781452e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,4.396884105517529e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.630133844329976e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,3.419804124860093e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,4.63013093394693e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0002196331770392,285.1266174316406,294.1499938964844,281.0450439453125,279.7524719238281,286.0467224121094,282.50933837890625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008483738056384,9.66455915296649e-10,0.0008483728743158,-0.0016924539813771,0.0,0.0,0.0,-0.004720636177808,60.0,-1.712172508239746,-0.0,-1.4964685490781452e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.003456943901256e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.481079905526713e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.00270029483363e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.48107408476062e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004497407644521,285.13092041015625,294.1499938964844,281.08258056640625,279.75994873046875,285.9776916503906,282.482421875,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160607052966,1.1654883724787624e-09,0.0010160595411434,-0.0020480251405388,0.0,0.0,0.0,-0.0056733093224465,60.0,-2.064523458480835,-0.0,-6.274743924450378e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.003456943901256e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.481079905526713e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.00270029483363e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.48107408476062e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004497407644521,285.13092041015625,294.1499938964844,281.08258056640625,279.75994873046875,285.9776916503906,282.482421875,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160607052966,1.1654883724787624e-09,0.0010160595411434,-0.0020480251405388,0.0,0.0,0.0,-0.0056733093224465,60.0,-2.064523458480835,-0.0,-6.274743924450378e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.009494533529504e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.487438364885747e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.007396197877824e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.487432544119656e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004500423674471,285.1305236816406,294.1499938964844,281.124755859375,279.77081298828125,285.8949584960937,282.45458984375,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.183859343889537e-09,0.0009599723271094,-0.0021524091716855,0.0,0.0,0.0,-0.005399698857218,60.0,-2.562052249908448,-0.0,-6.283158882069986e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.009494533529504e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.487438364885747e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.007396197877824e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.487432544119656e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004500423674471,285.1305236816406,294.1499938964844,281.124755859375,279.77081298828125,285.8949584960937,282.45458984375,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.183859343889537e-09,0.0009599723271094,-0.0021524091716855,0.0,0.0,0.0,-0.005399698857218,60.0,-2.562052249908448,-0.0,-6.283158882069986e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.009782661451028e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.487741044722496e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.00761956977658e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.487735223956406e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004500567447394,285.1303100585937,294.1499938964844,281.1475524902344,279.77752685546875,285.8543395996094,282.4405517578125,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600040502846,1.1874285998914047e-09,0.0009600028861314,-0.0021617622114717,0.0,0.0,0.0,-0.0054014683701097,60.0,-2.593332290649414,-0.0,-6.283558207087482e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.01087769307196e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.488894284004346e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.0084715844132e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.488888463238254e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004501114599406,285.130126953125,294.1499938964844,281.1714782714844,279.7851257324219,285.8143005371094,282.4267272949219,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.2010614724999862e-09,0.0009601193596608,-0.0021974865812808,0.0,0.0,0.0,-0.0054082260467112,60.0,-2.595243453979492,-0.0,-6.285084452883893e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.023093298310414e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.501758177066222e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.017972529865801e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.50175235630013e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.00045072165085,285.1297912597656,294.1499938964844,281.2183532714844,279.8013916015625,285.7419738769531,282.3985900878906,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.353221534827753e-09,0.0009614198934286,-0.0025962141808122,0.0,0.0,0.0,-0.0054836552590131,60.0,-2.576418876647949,-0.0,-6.302133925828457e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.02512256288901e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.503894398221746e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.019550685072318e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.503888577455656e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004508229903876,285.1297607421875,294.1499938964844,281.2225952148437,279.8029479980469,285.7357788085937,282.3957214355469,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784974273178812e-09,0.0009616359602659,-0.0026624482125043,0.0,0.0,0.0,-0.0054961857385933,60.0,-2.574350118637085,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.062245953828096e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.542987390886992e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.048423867672682e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.5429815701209e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0004526773991528,285.1293640136719,294.1499938964844,281.2780456542969,279.8243408203125,285.6592712402344,282.3494567871094,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655921021476,1.8409763713478353e-09,0.0009655902395024,-0.0038743396289646,0.0,0.0,0.0,-0.0057254540733993,60.0,-2.5475738048553467,-0.0,-6.356940218665842e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.062245953828096e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.542987390886992e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.048423867672682e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.5429815701209e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0004526773991528,285.1293640136719,294.1499938964844,281.2780456542969,279.8243408203125,285.6592712402344,282.3494567871094,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655921021476,1.8409763713478353e-09,0.0009655902395024,-0.0038743396289646,0.0,0.0,0.0,-0.0057254540733993,60.0,-2.5475738048553467,-0.0,-6.356940218665842e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.098963346332312e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.581652557244524e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.076982001308352e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.581646736478432e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004545115225482,285.1289978027344,294.1499938964844,281.3376770019531,279.8493347167969,285.5847473144531,282.28533935546875,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298399914835158e-09,0.0009695023181848,-0.0050729666836559,0.0,0.0,0.0,-0.0059522218070924,60.0,-2.5199337005615234,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.098963346332312e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.581652557244524e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.076982001308352e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.581646736478432e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004545115225482,285.1289978027344,294.1499938964844,281.3376770019531,279.8493347167969,285.5847473144531,282.28533935546875,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298399914835158e-09,0.0009695023181848,-0.0050729666836559,0.0,0.0,0.0,-0.0059522218070924,60.0,-2.5199337005615234,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.141486225416884e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.626431710785256e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.110055594239384e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.626425890019163e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004566356365103,285.1286315917969,294.1499938964844,281.4013977050781,279.87799072265625,285.51226806640625,282.2115783691406,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740337845869,2.828155265532928e-09,0.0009740309906192,-0.0064611053094267,0.0,0.0,0.0,-0.0062148380093276,60.0,-2.488729476928711,-0.0,-6.468590640906768e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.141486225416884e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.626431710785256e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.110055594239384e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.626425890019163e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004566356365103,285.1286315917969,294.1499938964844,281.4013977050781,279.87799072265625,285.51226806640625,282.2115783691406,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740337845869,2.828155265532928e-09,0.0009740309906192,-0.0064611053094267,0.0,0.0,0.0,-0.0062148380093276,60.0,-2.488729476928711,-0.0,-6.468590640906768e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.143359784502536e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.62840422289446e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.111512240953743e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.628398402128369e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004567292053252,285.1284484863281,294.1499938964844,281.43475341796875,279.89373779296875,285.47686767578125,282.1732788085937,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742361144162,2.8514834937709566e-09,0.0009742332622408,-0.0065222294069826,0.0,0.0,0.0,-0.0062264171428978,60.0,-2.471720695495605,-0.0,-6.471240254768419e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.14864576770924e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.633971058065072e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.115623884601519e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.63396523729898e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004569932643789,285.1282653808594,294.1499938964844,281.4691162109375,279.910400390625,285.4420471191406,282.1383056640625,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798342213,2.91732837887082e-09,0.0009747954318299,-0.0066947634331882,0.0,0.0,0.0,-0.0062590548768639,60.0,-2.451507806777954,-0.0,-6.478723690861443e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.638983465265484e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004572310717776,285.1278991699219,294.1499938964844,281.5406494140625,279.94659423828125,285.3741455078125,282.07598876953125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.006850095000118,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.407705545425415,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.638983465265484e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004572310717776,285.1278991699219,294.1499938964844,281.5406494140625,279.94659423828125,285.3741455078125,282.07598876953125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.006850095000118,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.407705545425415,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.6193551144097e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004562999820336,285.1275634765625,294.1499938964844,281.6159362792969,279.9866638183594,285.30865478515625,282.0289001464844,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.356487989425659,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.6193551144097e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004562999820336,285.1275634765625,294.1499938964844,281.6159362792969,279.9866638183594,285.30865478515625,282.0289001464844,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.356487989425659,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004560872621368,285.127197265625,294.1499938964844,281.6948547363281,280.0306701660156,285.2457275390625,281.9964294433594,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3015644550323486,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004560872621368,285.127197265625,294.1499938964844,281.6948547363281,280.0306701660156,285.2457275390625,281.9964294433594,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3015644550323486,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004576677456498,285.1268615722656,294.1499938964844,281.7773132324219,280.07867431640625,285.18524169921875,281.9721984863281,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250616312026977,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004576677456498,285.1268615722656,294.1499938964844,281.7773132324219,280.07867431640625,285.18524169921875,281.9721984863281,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250616312026977,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.676240006228908e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.676234185462818e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004589983727782,285.126708984375,294.1499938964844,281.81982421875,280.1042175292969,285.15582275390625,281.9624938964844,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2271511554718018,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.708200377644972e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,7.170449680415913e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.70819528447464e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004605144495144,285.12652587890625,294.1499938964844,281.8631591796875,280.1307983398437,285.1269836425781,281.9550170898437,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.204447031021118,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.2792120995e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.771462646313012e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.217174425022677e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.771457553142682e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004635153454728,285.1261901855469,294.1499938964844,281.9493103027344,280.1851501464844,285.0727233886719,281.9493103027344,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887074120342,4.543859954964091e-09,0.0009887028718367,-0.0109565360471606,0.0,0.0,0.0,-0.0070653911679983,60.0,-2.160419225692749,-0.0,-6.664946994305866e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.281194797949864e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.773550846148282e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.218716928036883e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.773545025382192e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004636143858078,285.1261901855469,294.1499938964844,281.9523010253906,280.18707275390625,285.0708923339844,281.9493713378906,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.56856419361884e-09,0.0009889135835692,-0.0110212611034512,0.0,0.0,0.0,-0.007077635731548,60.0,-2.158884048461914,-0.0,-6.667796270676264e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
