time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.577276068739592e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004543041577562,285.11981201171875,294.1499938964844,284.2062683105469,282.3526916503906,284.4797058105469,283.3287658691406,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459274440223e-09,0.0009690558072179,-0.0049354671500623,0.0,0.0,0.0,-0.0059262202121317,60.0,-0.6271580457687378,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.532147669233382e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004521634837146,285.1195068359375,294.1499938964844,284.335693359375,282.50128173828125,284.4761962890625,283.38201904296875,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119968775958223e-09,0.0009644900565035,-0.0035363573115319,0.0,0.0,0.0,-0.0056615271605551,60.0,-0.5385693907737732,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.532147669233382e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.532144031254576e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004521634837146,285.1195068359375,294.1499938964844,284.335693359375,282.50128173828125,284.4761962890625,283.38201904296875,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119968775958223e-09,0.0009644900565035,-0.0035363573115319,0.0,0.0,0.0,-0.0056615271605551,60.0,-0.5385693907737732,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.500343003310265e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004506547993514,285.11920166015625,294.1499938964844,284.466552734375,282.6507263183594,284.47491455078125,283.4178466796875,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689781001292e-09,0.0009612712310627,-0.0025502720382064,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4497429430484772,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.500343003310265e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004506547993514,285.11920166015625,294.1499938964844,284.466552734375,282.6507263183594,284.47491455078125,283.4178466796875,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335689781001292e-09,0.0009612712310627,-0.0025502720382064,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4497429430484772,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.000450365972938,285.118896484375,294.1499938964844,284.598876953125,282.8005065917969,284.4759521484375,283.4463806152344,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263637861015354e-09,0.0009606543462723,-0.002361464779824,0.0,0.0,0.0,-0.005439247470349,60.0,-0.3614791631698608,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.000450365972938,285.118896484375,294.1499938964844,284.598876953125,282.8005065917969,284.4759521484375,283.4463806152344,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263637861015354e-09,0.0009606543462723,-0.002361464779824,0.0,0.0,0.0,-0.005439247470349,60.0,-0.3614791631698608,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.016029071062805e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.494317055214196e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.012474088696763e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.494312689639628e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004503689415287,285.1187438964844,294.1499938964844,284.66558837890625,282.8753662109375,284.4774169921875,283.4613037109375,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606621460989,1.2643686098101623e-09,0.0009606608655303,-0.0023633795790374,0.0,0.0,0.0,-0.0054396111518144,60.0,-0.3173176348209381,-0.0,-6.292175669386779e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0004503341624513,285.1185913085937,294.1499938964844,284.732666015625,282.9501342773437,284.4794006347656,283.4767150878906,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605879313312,1.2556846673561495e-09,0.0009605866507627,-0.0023406236432492,0.0,0.0,0.0,-0.0054353061132133,60.0,-0.2730103433132171,-0.0,-6.291202225838789e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004500211507547,285.1182556152344,294.1499938964844,284.8678894042969,283.0990905761719,284.4848937988281,283.5068664550781,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.1775949104730892e-09,0.0009599190670996,-0.0021359932143241,0.0,0.0,0.0,-0.0053965942934155,60.0,-0.1837421953678131,-0.0,-6.282457576389788e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.486984345130622e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004500211507547,285.1182556152344,294.1499938964844,284.8678894042969,283.0990905761719,284.4848937988281,283.5068664550781,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.1775949104730892e-09,0.0009599190670996,-0.0021359932143241,0.0,0.0,0.0,-0.0053965942934155,60.0,-0.1837421953678131,-0.0,-6.282457576389788e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.002081787912175e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.479629079578444e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.001625635894015e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.479625441599636e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004496722540352,285.1187438964844,294.1499938964844,285.00457763671875,283.2468566894531,284.4917297363281,283.5325622558594,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007598875090479,8.909523674383021e-10,0.000759886635933,-0.0015824406873434,0.0,0.0,0.0,-0.0042613381519913,60.0,-0.0864478200674057,-0.0,-6.27271745656799e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.002081787912175e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.479629079578444e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.001625635894015e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.479625441599636e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004496722540352,285.1187438964844,294.1499938964844,285.00457763671875,283.2468566894531,284.4917297363281,283.5325622558594,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007598875090479,8.909523674383021e-10,0.000759886635933,-0.0015824406873434,0.0,0.0,0.0,-0.0042613381519913,60.0,-0.0864478200674057,-0.0,-6.27271745656799e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,3.9531340007670224e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,4.1628423787187785e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,3.07466289086733e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,4.162840559729375e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000197467074031,285.1455078125,294.1499938964844,285.1427001953125,283.3929443359375,284.5102844238281,283.557373046875,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004349590453784,5.405991765350392e-10,0.0004349585215095,-0.0009862857405096,0.0,0.0,0.0,-0.002447904087603,60.0,0.1184692531824112,-0.0,-1.2096307955289376e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,3.9531340007670224e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,4.1628423787187785e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,3.07466289086733e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,4.162840559729375e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000197467074031,285.1455078125,294.1499938964844,285.1427001953125,283.3929443359375,284.5102844238281,283.557373046875,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004349590453784,5.405991765350392e-10,0.0004349585215095,-0.0009862857405096,0.0,0.0,0.0,-0.002447904087603,60.0,0.1184692531824112,-0.0,-1.2096307955289376e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,2.3740920369164087e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,2.500034315744415e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,1.846517807280179e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,2.5000332243507728e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001185907167382,285.1553649902344,294.1499938964844,285.2822570800781,283.5367736816406,284.5130920410156,283.5744934082031,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529642661102,3.1639413311523867e-10,0.000252963945968,-0.0005788416601717,0.0,0.0,0.0,-0.001424875925295,60.0,0.0461950041353702,-0.0,-4.362795014145604e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,2.3740920369164087e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,2.500034315744415e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,1.846517807280179e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,2.5000332243507728e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001185907167382,285.1553649902344,294.1499938964844,285.2822570800781,283.5367736816406,284.5130920410156,283.5744934082031,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529642661102,3.1639413311523867e-10,0.000252963945968,-0.0005788416601717,0.0,0.0,0.0,-0.001424875925295,60.0,0.0461950041353702,-0.0,-4.362795014145604e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,1.8574153727968223e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,1.9559485735953785e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,1.4446578461502211e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,1.955947845999617e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.278167271986604e-05,285.1579284667969,294.1499938964844,285.3525695800781,283.6076965332031,284.5137634277344,283.5810241699219,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001957980421138,2.454201841750603e-10,0.0001957977947313,-0.000449416169431,0.0,0.0,0.0,-0.0011031974572688,60.0,0.0410076081752777,-0.0,-2.670470289345417e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.481871458963724e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,1.560482633067295e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,1.1525678928592242e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,1.560482087370474e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.402249320875853e-05,285.1597900390625,294.1499938964844,285.4232482910156,283.6778259277344,284.51422119140625,283.5859680175781,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578957599122,1.9748767898786207e-10,0.0001578955707373,-0.000361302983947,0.0,0.0,0.0,-0.0008893817430362,60.0,0.0394565910100936,-0.0,-1.69977243391628e-09,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,1.0536870831856504e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,1.1095837180619128e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,8.195352165785152e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,1.109583354264032e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,5.26338117197156e-05,285.1623229980469,294.1499938964844,285.565673828125,283.8155517578125,284.5148010253906,283.5926208496094,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122717585531,1.4042364493427328e-10,0.0001122716203099,-0.0002569046046119,0.0,0.0,0.0,-0.0006323946872726,60.0,0.0387677364051342,-0.0,-8.59395388186357e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,1.0536870831856504e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,1.1095837180619128e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,8.195352165785152e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,1.109583354264032e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,5.26338117197156e-05,285.1623229980469,294.1499938964844,285.565673828125,283.8155517578125,284.5148010253906,283.5926208496094,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122717585531,1.4042364493427328e-10,0.0001122716203099,-0.0002569046046119,0.0,0.0,0.0,-0.0006323946872726,60.0,0.0387677364051342,-0.0,-8.59395388186357e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.393743089778582e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.785970410623122e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,5.750694981543347e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.785967682139017e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,3.693324833875522e-05,285.163818359375,294.1499938964844,285.7095031738281,283.9493408203125,284.51513671875,283.5965576171875,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.87815879448317e-05,9.853581839358584e-11,7.87814860814251e-05,-0.0001802709011826,0.0,0.0,0.0,-0.0004437540774233,60.0,0.0371505320072174,-0.0,-4.2315395631931096e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.393743089778582e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.785970410623122e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,5.750694981543347e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.785967682139017e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,3.693324833875522e-05,285.163818359375,294.1499938964844,285.7095031738281,283.9493408203125,284.51513671875,283.5965576171875,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.87815879448317e-05,9.853581839358584e-11,7.87814860814251e-05,-0.0001802709011826,0.0,0.0,0.0,-0.0004437540774233,60.0,0.0371505320072174,-0.0,-4.2315395631931096e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,4.341599378676619e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,4.571915269480087e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,3.376802851562388e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,4.571913450490683e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,2.16871703742072e-05,285.1644897460937,294.1499938964844,285.8547668457031,284.0786437988281,284.5152587890625,283.598388671875,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.626078953151591e-05,5.786045600975065e-11,4.6260731323855e-05,-0.0001058554262272,0.0,0.0,0.0,-0.0002605736954137,60.0,0.0300659816712141,-0.0,-1.459046633511818e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,4.341599378676619e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,4.571915269480087e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,3.376802851562388e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,4.571913450490683e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,2.16871703742072e-05,285.1644897460937,294.1499938964844,285.8547668457031,284.0786437988281,284.5152587890625,283.598388671875,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.626078953151591e-05,5.786045600975065e-11,4.6260731323855e-05,-0.0001058554262272,0.0,0.0,0.0,-0.0002605736954137,60.0,0.0300659816712141,-0.0,-1.459046633511818e-10,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,2.0113739083171822e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,2.118074462487129e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,1.5644035329387409e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,2.118073780366103e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,1.0047221621789504e-05,285.1646728515625,294.1499938964844,286.00146484375,284.2028503417969,284.51531982421875,283.59893798828125,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431796994875185e-05,2.680568440827092e-11,2.1431771529023536e-05,-4.904084562440403e-05,0.0,0.0,0.0,-0.0001207191089633,60.0,0.0191050935536623,-0.0,-3.1315210841098555e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,2.0113739083171822e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,2.118074462487129e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,1.5644035329387409e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,2.118073780366103e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,1.0047221621789504e-05,285.1646728515625,294.1499938964844,286.00146484375,284.2028503417969,284.51531982421875,283.59893798828125,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431796994875185e-05,2.680568440827092e-11,2.1431771529023536e-05,-4.904084562440403e-05,0.0,0.0,0.0,-0.0001207191089633,60.0,0.0191050935536623,-0.0,-3.1315210841098555e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,1.2487957974371966e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,1.3150425957064726e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.71286567619245e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,1.3150421409591218e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,6.237988600332756e-06,285.1647033691406,294.1499938964844,286.0753479003906,284.2628479003906,284.51531982421875,283.5989990234375,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.33064004330663e-05,1.6642869374305924e-11,1.3306383152666967e-05,-3.04480145132402e-05,0.0,0.0,0.0,-7.495109457522631e-05,60.0,0.0143716875463724,-0.0,-1.2071258055634804e-11,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,6.994717978159315e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.365778174062143e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,5.440341510620783e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.365774763457011e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,3.4940037494379794e-06,285.1646728515625,294.1499938964844,286.1495666503906,284.32135009765625,284.51531982421875,283.5990295410156,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.453178568539442e-06,9.32199109571208e-12,7.453169018845074e-06,-1.70545117725851e-05,0.0,0.0,0.0,-4.198159149382264e-05,60.0,0.0097095137462019,-0.0,-3.787129030513592e-12,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,1.302075531839364e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,1.3711488122680748e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,1.0127264005177494e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,1.3711482438338862e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,6.504131988549489e-07,285.1646728515625,294.1499938964844,286.299072265625,284.4334716796875,284.51531982421875,283.5990295410156,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3874650903744623e-06,1.7353137156395082e-12,1.3874633850718965e-06,-3.1747931643622e-06,0.0,0.0,0.0,-7.815164281055331e-06,60.0,0.003679065266624,-0.0,-1.3123269831938345e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,1.302075531839364e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,1.3711488122680748e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,1.0127264005177494e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,1.3711482438338862e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,6.504131988549489e-07,285.1646728515625,294.1499938964844,286.299072265625,284.4334716796875,284.51531982421875,283.5990295410156,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3874650903744623e-06,1.7353137156395082e-12,1.3874633850718965e-06,-3.1747931643622e-06,0.0,0.0,0.0,-7.815164281055331e-06,60.0,0.003679065266624,-0.0,-1.3123269831938345e-13,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.050000000745058,-9.740123152468527e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.050000000745058,-1.0256822058352102e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.050000000745058,-7.575658433900401e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.050000000745058,-1.0256818727683026e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.050000000745058,-4.865388980590524e-09,285.1646423339844,291.1499938964844,286.45001220703125,284.5386047363281,284.51531982421875,283.5990295410156,285.0634460449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0329197941416624e-08,-1.2932239846596798e-14,-1.0329184618740328e-08,2.3668080828542773e-08,0.0,0.0,0.0,5.819310899823906e-08,60.0,0.0006506660720333,-0.0,-7.343422446573224e-18,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.050000000745058,-9.740123152468527e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.050000000745058,-1.0256822058352102e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.050000000745058,-7.575658433900401e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.050000000745058,-1.0256818727683026e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.050000000745058,-4.865388980590524e-09,285.1646423339844,291.1499938964844,286.45001220703125,284.5386047363281,284.51531982421875,283.5990295410156,285.0634460449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0329197941416624e-08,-1.2932239846596798e-14,-1.0329184618740328e-08,2.3668080828542773e-08,0.0,0.0,0.0,5.819310899823906e-08,60.0,0.0006506660720333,-0.0,-7.343422446573224e-18,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.6341258883476257,0.050000000745058,0.0408409647643566,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6341258883476257,0.050000000745058,0.0430075041949749,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6341258883476257,0.050000000745058,0.0317652001976966,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6341258883476257,0.050000000745058,0.0430075041949749,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6341258883476257,0.050000000745058,0.2040090411901474,285.105712890625,291.1499938964844,286.5262756347656,284.5895690917969,293.5325012207031,295.10137939453125,285.2083435058594,1.0,0.1097138151526451,0.0526823997497558,0.0526823997497558,1.0,1.0,-0.4354117810726166,4.866457675234415e-05,0.4353631138801574,-0.132735937833786,0.0,0.0,0.0,10.177030563354492,60.0,1179.0494384765625,-0.0,12.278923988342283,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.6313357353210449,0.050000000745058,0.0452361553907394,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.6313357353210449,0.050000000745058,0.0476358532905578,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.6313357353210449,0.050000000745058,0.0351836793124675,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.6313357353210449,0.050000000745058,0.0476358532905578,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.6313357353210449,0.050000000745058,0.2259639650583267,285.77685546875,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0040283203125,286.4128112792969,1.0,0.121093600988388,0.1053647994995117,0.1053647994995117,1.0,1.0,-0.4819971323013305,0.0025044626090675,0.4794926941394806,-0.1413980275392532,0.0,0.0,0.0,12.501306533813477,60.0,2400.979736328125,-0.0,16.68129539489746,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0456808768212795,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.2281854301691055,287.884765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2715148925781,1.0,0.1406007558107376,0.2107295989990234,0.2107295989990234,1.0,1.0,-0.4867384731769562,0.0260747112333774,0.460663765668869,-0.1190780401229858,0.0,0.0,0.0,20.02116584777832,60.0,2347.997802734375,-0.0,23.190393447875977,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0456808768212795,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.5709531903266907,0.050000000745058,0.2281854301691055,287.884765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2715148925781,1.0,0.1406007558107376,0.2107295989990234,0.2107295989990234,1.0,1.0,-0.4867384731769562,0.0260747112333774,0.460663765668869,-0.1190780401229858,0.0,0.0,0.0,20.02116584777832,60.0,2347.997802734375,-0.0,23.190393447875977,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.549203097820282,0.050000000745058,0.2288713753223419,288.6072998046875,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.9432067871094,1.0,0.1490057408809662,0.2634119987487793,0.2634119987487793,1.0,1.0,-0.4882020056247711,0.0398227088153362,0.4483792781829834,-0.1057518124580383,0.0,0.0,0.0,23.692325592041016,60.0,2139.390380859375,-0.0,26.34363555908203,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
