time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.5323922038078308,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.5323922038078308,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.5323922038078308,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905212402344,0.5323922038078308,0.050000000745058,0.2295287549495697,289.25299072265625,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495361328125,289.5614318847656,1.0,0.1565672308206558,0.4107296168804168,0.4107296168804168,0.997812807559967,1.0,-0.4896045625209808,0.0993402227759361,0.3902643620967865,-0.0468456074595451,0.0,0.0,0.0,27.218978881835938,60.0,1937.61865234375,-0.0,29.375083923339844,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.230725422501564,290.37353515625,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5889587402344,1.0,0.1693880707025528,0.7053648233413696,0.7053648233413696,0.9934383630752563,1.0,-0.4921571612358093,0.2014983296394348,0.2906588315963745,0.0542525202035903,0.0,0.0,0.0,33.638404846191406,60.0,1356.159912109375,-0.0,34.94020462036133,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.5095488429069519,0.050000000745058,0.230725422501564,290.37353515625,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5889587402344,1.0,0.1693880707025528,0.7053648233413696,0.7053648233413696,0.9934383630752563,1.0,-0.4921571612358093,0.2014983296394348,0.2906588315963745,0.0542525202035903,0.0,0.0,0.0,33.638404846191406,60.0,1356.159912109375,-0.0,34.94020462036133,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010696649551392,0.050000000745058,0.0463056974112987,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010696649551392,0.050000000745058,0.0487621277570724,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010696649551392,0.050000000745058,0.0360155403614044,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010696649551392,0.050000000745058,0.0487621277570724,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489318847656,0.5010696649551392,0.050000000745058,0.2313065379858017,290.7826843261719,291.1499938964844,287.1737976074219,285.0182800292969,293.4896850585937,298.23663330078125,290.9366149902344,1.0,0.1752616614103317,0.867033839225769,0.867033839225769,0.9910380840301514,1.0,-0.4933967888355255,0.2129044085741043,0.28049236536026,0.0653105601668357,0.0,0.0,0.0,36.75074005126953,60.0,1040.5645751953125,-0.0,37.67090606689453,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.2317439317703247,291.0527648925781,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1956481933594,1.0,0.1795469522476196,1.0,1.0,0.9890639185905457,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.5518798828125,-0.0,39.73611068725586,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.2325867414474487,291.599853515625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.989097774028778,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60442352294922,48.0,682.1201782226562,-0.0,43.73797225952149,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.4857754409313202,0.050000000745058,0.2325867414474487,291.599853515625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.989097774028778,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60442352294922,48.0,682.1201782226562,-0.0,43.73797225952149,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01953125,0.4834418594837188,0.050000000745058,0.0466050021350383,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01953125,0.4834418594837188,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01953125,0.4834418594837188,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01953125,0.4834418594837188,0.050000000745058,0.0490773096680641,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01953125,0.4834418594837188,0.050000000745058,0.2328016310930252,292.04058837890625,290.6499938964844,287.5773620605469,285.2809143066406,293.5922241210937,298.2748413085937,292.14361572265625,1.0,0.1890123337507248,1.0,1.0,0.9891297221183776,1.0,-0.4965864419937134,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.75486373901367,48.0,550.9751586914062,-0.0,44.76288604736328,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.232797086238861,292.0634765625,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1653137207031,1.0,0.1889526546001434,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73054885864258,36.0,544.3780517578125,-0.0,44.74120330810547,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420959472656,0.4847026765346527,0.050000000745058,0.2326852232217788,292.26080322265625,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3522644042969,1.0,0.1877617239952087,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13168716430664,36.0,488.3429870605469,-0.0,44.207481384277344,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4380798339844,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.29669189453125,292.5204772949219,1.0,0.185482308268547,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907806396484375,25.0,439.4246520996094,-0.0,43.1182746887207,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920190572738647,0.050000000745058,0.0464507713913917,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920190572738647,0.050000000745058,0.048914898186922,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920190572738647,0.050000000745058,0.0361283794045448,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920190572738647,0.050000000745058,0.048914898186922,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920190572738647,0.050000000745058,0.2320312261581421,292.64324951171875,289.6499938964844,287.87139892578125,285.4695129394531,293.7395324707031,298.3113098144531,292.7154846191406,1.0,0.1812935471534729,1.0,1.0,0.9848656058311462,1.0,-0.4949432909488678,0.2163660526275634,0.2785772383213043,0.0683928579092025,0.0,0.0,0.0,40.63068389892578,25.0,384.9252624511719,-0.0,41.09722137451172,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351318836212,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351318836212,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351318836212,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351318836212,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.4953351318836212,0.050000000745058,0.2317532449960708,292.7421264648437,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8096923828125,1.0,0.1785191148519516,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262008666992,25.0,359.692626953125,-0.0,39.780364990234375,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995405673980713,0.1802888363599777,0.0463286750018596,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995405673980713,0.050000000745058,0.0487863235175609,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995405673980713,0.050000000745058,0.0360334143042564,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995405673980713,0.050000000745058,0.0487863235175609,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995405673980713,0.050000000745058,0.2314213216304779,292.8851928710937,289.1499938964844,288.0275573730469,285.5686340332031,293.81805419921875,298.33221435546875,292.9462890625,1.0,0.175418421626091,1.0,1.0,0.9815326929092408,1.0,-0.493642121553421,0.2158633917570114,0.2777787446975708,0.0682055801153183,0.0,0.0,0.0,37.36565399169922,25.0,324.746826171875,-0.0,38.211856842041016,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0241394042969,0.7897579073905945,0.1845464706420898,0.1496981084346771,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198823809623718,0.050000000745058,0.048513364046812,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198823809623718,0.050000000745058,0.0358318053185939,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198823809623718,0.050000000745058,0.048513364046812,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.991943359375,0.5198823809623718,0.050000000745058,0.2301265150308609,293.0116882324219,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3259582519531,293.0782165527344,1.0,0.1748657822608947,1.0,1.0,0.9798550605773926,1.0,-0.6152185797691345,0.2673608362674713,0.3478577136993408,0.0925711467862129,0.0,0.0,0.0,31.41880798339844,25.0,336.16473388671875,-0.0,46.10807418823242,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658038377761841,0.1912762820720672,0.170602947473526,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.048227921128273,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357173800468445,0.171232059597969,0.1189110428094863,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.048227921128273,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.2287724912166595,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279052734375,293.36383056640625,1.0,0.1752850711345672,1.0,1.0,0.8826471567153931,1.0,-0.7377052307128906,0.3219026029109955,0.4158026278018951,0.1243392080068588,0.0,0.0,0.0,25.31923484802246,25.0,304.89288330078125,-0.0,54.5692253112793,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8658038377761841,0.1912762820720672,0.170602947473526,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.048227921128273,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.8357173800468445,0.171232059597969,0.1189110428094863,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.048227921128273,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.5519179105758667,0.050000000745058,0.2287724912166595,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279052734375,293.36383056640625,1.0,0.1752850711345672,1.0,1.0,0.8826471567153931,1.0,-0.7377052307128906,0.3219026029109955,0.4158026278018951,0.1243392080068588,0.0,0.0,0.0,25.31923484802246,25.0,304.89288330078125,-0.0,54.5692253112793,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.888266384601593,0.2022836655378341,0.1796536743640899,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572519302368164,0.050000000745058,0.0481904819607734,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530793786048889,0.1785303801298141,0.1238509342074394,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572519302368164,0.050000000745058,0.0481904819607734,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572519302368164,0.1504233032464981,0.2285948991775512,293.4917907714844,288.1499938964844,288.4488220214844,285.8321228027344,293.8367919921875,298.1551513671875,293.51300048828125,1.0,0.1755093336105346,1.0,1.0,0.7907570004463196,1.0,-0.7542104125022888,0.3357157409191131,0.4184946715831756,0.1350531429052353,0.0,0.0,0.0,24.53313064575196,25.0,204.9847412109375,-0.0,55.83550262451172,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50274658203125,0.9089337587356568,0.2030064165592193,0.1801705509424209,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5715301036834717,0.050000000745058,0.0480997301638126,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.871757984161377,0.1790447682142257,0.1241059303283691,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5715301036834717,0.050000000745058,0.0480997301638126,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864807128906,0.6004890203475952,0.15101058781147,0.2589830756187439,293.49871826171875,287.6499938964844,288.4584655761719,285.8381042480469,293.8282470703125,298.1507263183594,293.5184326171875,1.0,0.1760240644216537,1.0,1.0,0.7854391932487488,1.0,-0.7910876870155334,0.3534845411777496,0.4376031160354614,0.142268881201744,0.0,0.0,0.0,22.553741455078125,43.0,199.8818817138672,-0.0,58.48173904418945,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8880768418312073,0.2136914134025573,0.0977488681674003,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.6892507672309875,0.050000000745058,0.047653429210186,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8880768418312073,0.1860897690057754,0.076026901602745,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.6892507672309875,0.050000000745058,0.047653429210186,297.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.568115234375,0.9341270327568054,0.1541612595319748,0.5605704188346863,293.5694885253906,287.6499938964844,288.5468444824219,285.8925476074219,293.7693786621094,298.0932312011719,293.58306884765625,1.0,0.1840075105428695,1.0,1.0,0.736835241317749,1.0,-0.9956485033035278,0.4517895877361297,0.5438589453697205,0.2060297727584839,0.0,0.0,0.0,13.577544212341309,43.0,155.2708282470703,-0.0,79.01720428466797,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054992675781,0.9013277888298036,0.223636969923973,0.1071973219513893,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5998840332031,0.6774235367774963,0.050000000745058,0.0476764552295208,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054992675781,0.9013277888298036,0.1928750872611999,0.0833756998181343,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5998840332031,0.6774235367774963,0.050000000745058,0.0476764552295208,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6056823730469,0.9277239441871644,0.1568727791309356,0.578482449054718,293.6060485839844,287.1499938964844,288.6352844238281,285.9467468261719,293.5572204589844,298.19195556640625,293.6058349609375,1.0,0.1918629258871078,1.0,1.0,0.625616729259491,1.0,-1.0373334884643557,0.5084371566772461,0.5288963913917542,0.2544704079627991,0.0,0.0,0.0,14.681151390075684,63.0,66.49263763427734,-0.0,89.27752685546875,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.9058387279510498,0.2347035855054855,0.1105715930461883,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4710388183594,0.9519115090370178,0.14483442902565,0.1326659619808197,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.9058387279510498,0.2006807476282119,0.0860001295804977,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.6734877228736877,0.1392508000135421,0.0476844310760498,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.47412109375,0.9081920385360718,0.1608379781246185,0.5563167333602905,293.46649169921875,287.1499938964844,288.750732421875,286.0170593261719,292.6170959472656,298.26397705078125,293.4078674316406,1.0,0.2056175768375396,1.0,1.0,0.4805585741996765,1.0,-1.1199092864990234,0.6768432855606079,0.4430660307407379,0.4066533744335174,0.0,0.0,0.0,15.982954025268556,63.0,-339.5059509277344,-0.0,110.2522430419922,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.233642578125,0.9024379253387452,0.2400470823049545,0.1080268770456314,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2240295410156,0.9670257568359376,0.1452369540929794,0.1370530277490615,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.233642578125,0.9024379253387452,0.2044930458068847,0.0840209051966667,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2422790527344,0.8974918127059937,0.1407709121704101,0.1119526922702789,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2336730957031,0.9024379253387452,0.1629651933908462,0.5396166443824768,293.2154846191406,286.6499938964844,288.81231689453125,286.0543212890625,291.8290710449219,298.2587280273437,293.11474609375,1.0,0.2144978940486908,1.0,1.0,0.4031796455383301,1.0,-1.1760022640228271,0.81451815366745,0.3614841401576996,0.5330677628517151,0.0,0.0,0.0,16.611202239990234,83.0,-711.7570190429688,-0.0,125.78599548339844,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8706359863281,0.9177366495132446,0.2519725561141968,0.1193591952323913,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8614196777344,0.9521684646606444,0.1459094285964965,0.1383833289146423,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8706359863281,0.9177366495132446,0.2127684950828552,0.092834934592247,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.938478410243988,0.1399848908185959,0.1331456899642944,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.9470508098602296,0.1667623072862625,0.6469177603721619,291.8372802734375,286.1499938964844,288.9892272949219,286.1605834960937,289.8343200683594,298.1582946777344,291.69854736328125,1.0,0.2451824843883514,1.0,1.0,0.1807425618171692,1.0,-1.3568007946014404,1.2390289306640625,0.1177718415856361,0.9208095073699952,0.0,0.0,0.0,20.168306350708008,103.0,-1663.7452392578125,-0.0,188.86248779296875,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8706359863281,0.9177366495132446,0.2519725561141968,0.1193591952323913,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8614196777344,0.9521684646606444,0.1459094285964965,0.1383833289146423,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8706359863281,0.9177366495132446,0.2127684950828552,0.092834934592247,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.938478410243988,0.1399848908185959,0.1331456899642944,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86407470703125,0.9470508098602296,0.1667623072862625,0.6469177603721619,291.8372802734375,286.1499938964844,288.9892272949219,286.1605834960937,289.8343200683594,298.1582946777344,291.69854736328125,1.0,0.2451824843883514,1.0,1.0,0.1807425618171692,1.0,-1.3568007946014404,1.2390289306640625,0.1177718415856361,0.9208095073699952,0.0,0.0,0.0,20.168306350708008,103.0,-1663.7452392578125,-0.0,188.86248779296875,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810302734375,0.9643481373786926,0.2575997114181518,0.1621850132942199,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8913837671279907,0.1448273509740829,0.1378966271877288,297.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.9643481373786926,0.2156081199645996,0.1261439025402069,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.8769317269325256,0.1377720534801483,0.131450355052948,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6832275390625,0.9352973699569702,0.1647789627313614,0.745281457901001,290.6695556640625,286.1462097167969,289.16583251953125,286.2652893066406,289.3482360839844,298.076904296875,290.5953063964844,1.0,0.2826857566833496,1.0,1.0,0.1084455326199531,1.0,-1.5635654926300049,1.534138798713684,0.0294267125427722,1.1731982231140137,0.0,0.0,0.0,26.86899757385254,123.0,-1470.0396728515625,-0.0,289.4823913574219,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810302734375,0.9643481373786926,0.2575997114181518,0.1621850132942199,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8913837671279907,0.1448273509740829,0.1378966271877288,297.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.9643481373786926,0.2156081199645996,0.1261439025402069,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.8769317269325256,0.1377720534801483,0.131450355052948,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6832275390625,0.9352973699569702,0.1647789627313614,0.745281457901001,290.6695556640625,286.1462097167969,289.16583251953125,286.2652893066406,289.3482360839844,298.076904296875,290.5953063964844,1.0,0.2826857566833496,1.0,1.0,0.1084455326199531,1.0,-1.5635654926300049,1.534138798713684,0.0294267125427722,1.1731982231140137,0.0,0.0,0.0,26.86899757385254,123.0,-1470.0396728515625,-0.0,289.4823913574219,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1002197265625,0.9485063552856444,0.2519729733467102,0.2294263839721679,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1135559082031,0.7814540863037109,0.143144354224205,0.1370044499635696,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.8879125714302063,0.2110890299081802,0.1492317914962768,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.7677214741706848,0.1355873346328735,0.1300100684165954,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098327636719,0.8152382373809814,0.1621316522359848,0.7364025115966797,290.1007385253906,286.1147766113281,289.2967834472656,286.3420104980469,289.29693603515625,297.9432373046875,290.06512451171875,1.0,0.3112919628620147,1.0,1.0,0.0546671338379383,1.0,-1.658823013305664,1.6578937768936155,0.0009292205795645,1.2784743309020996,0.0,0.0,0.0,40.85223007202149,123.0,-1100.7872314453125,-0.0,375.6700439453125,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945678710937,0.8881234526634216,0.2498203665018081,0.227524995803833,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038757324219,0.738730788230896,0.1424597352743148,0.136744350194931,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.99688720703125,0.8381269574165344,0.2098903805017471,0.1484618782997131,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050964355469,0.7265973687171936,0.1347719877958297,0.1296062916517257,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00128173828125,0.768778383731842,0.1611769795417785,0.7338173985481262,289.9949035644531,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.89471435546875,289.96954345703125,1.0,0.3197942078113556,1.0,1.0,0.0361485108733177,1.0,-1.651705622673035,1.6515388488769531,0.0001667987962719,1.273607850074768,0.0,0.0,0.0,49.620548248291016,111.0,-930.4668579101562,-0.0,396.4923400878906,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624267578125,0.8356234431266785,0.2478671371936798,0.225021094083786,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86767578125,0.6967141032218933,0.1412588208913803,0.1360484510660171,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8637084960937,0.7901656627655029,0.2084326446056366,0.1474140584468841,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.6830266118049622,0.1333439946174621,0.1286758333444595,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.725536048412323,0.1595270037651062,0.7282657623291016,289.8625793457031,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.828857421875,289.8477783203125,1.0,0.3307695686817169,1.0,1.0,0.0,1.0,-1.638819932937622,1.6388169527053833,2.9286020435392857e-06,1.2635542154312134,0.0,0.0,0.0,62.25395584106445,111.0,-642.10888671875,-0.0,424.67425537109375,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78631591796875,0.810650110244751,0.2478824108839035,0.2245256304740905,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6726067662239075,0.1403333395719528,0.1353985965251922,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870483398437,0.764538586139679,0.2078809291124344,0.1469830721616745,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897033691406,0.6592727303504944,0.1322017759084701,0.127816617488861,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.7016218900680542,0.1582365036010742,0.7233599424362183,289.7864074707031,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7879638671875,289.7783203125,1.0,0.3385938704013824,1.0,1.0,0.0,1.0,-1.6300010681152344,1.6299989223480225,2.16924536289298e-06,1.2565287351608276,0.0,0.0,0.0,71.17887878417969,99.0,-422.1056518554688,-0.0,444.4694213867188,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.7902871370315552,0.2510654330253601,0.2268821448087692,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6518653035163879,0.1393745988607406,0.1345952749252319,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7443676590919495,0.208592340350151,0.1473644822835922,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6389766931533813,0.13080495595932,0.1266008615493774,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.6785232424736023,0.1567441523075103,0.7168707847595215,289.7420959472656,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7430114746094,1.0,0.3470494747161865,1.0,1.0,0.0,1.0,-1.623065948486328,1.6230638027191162,2.151642547687516e-06,1.2509597539901731,0.0,0.0,0.0,80.86663055419922,87.0,-131.77696228027344,-0.0,467.2536315917969,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.7902871370315552,0.2510654330253601,0.2268821448087692,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6518653035163879,0.1393745988607406,0.1345952749252319,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7443676590919495,0.208592340350151,0.1473644822835922,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6389766931533813,0.13080495595932,0.1266008615493774,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.6785232424736023,0.1567441523075103,0.7168707847595215,289.7420959472656,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7430114746094,1.0,0.3470494747161865,1.0,1.0,0.0,1.0,-1.623065948486328,1.6230638027191162,2.151642547687516e-06,1.2509597539901731,0.0,0.0,0.0,80.86663055419922,87.0,-131.77696228027344,-0.0,467.2536315917969,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.7919788956642151,0.2564584016799927,0.2313686311244964,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6488507986068726,0.1394700109958648,0.1345134079456329,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.7434460520744324,0.2108623385429382,0.1487587690353393,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78875732421875,0.6354734897613525,0.1304524093866348,0.1260975152254104,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.6746259331703186,0.15650574862957,0.7147795557975769,289.7909240722656,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7971496582031,1.0,0.3489149510860443,1.0,1.0,0.0,1.0,-1.6269079446792605,1.6269057989120483,2.1612538603221765e-06,1.2539347410202026,0.0,0.0,0.0,82.64295959472656,75.0,32.245079040527344,-0.0,474.44049072265625,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
