time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.7919788956642151,0.2564584016799927,0.2313686311244964,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6488507986068726,0.1394700109958648,0.1345134079456329,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.7434460520744324,0.2108623385429382,0.1487587690353393,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78875732421875,0.6354734897613525,0.1304524093866348,0.1260975152254104,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.6746259331703186,0.15650574862957,0.7147795557975769,289.7909240722656,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7971496582031,1.0,0.3489149510860443,1.0,1.0,0.0,1.0,-1.6269079446792605,1.6269057989120483,2.1612538603221765e-06,1.2539347410202026,0.0,0.0,0.0,82.64295959472656,75.0,32.245079040527344,-0.0,474.44049072265625,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.8063865303993225,0.263069212436676,0.236909806728363,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89068603515625,0.656036376953125,0.1403831839561462,0.1350513249635696,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.7535476088523865,0.2141068577766418,0.1507618725299835,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89019775390625,0.6415348649024963,0.1309114694595337,0.126207634806633,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.682128369808197,0.1572500020265579,0.7163881063461304,289.8935852050781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027709960937,1.0,0.3466799259185791,1.0,1.0,0.0,1.0,-1.6386710405349731,1.6386688947677612,2.191014118579915e-06,1.2631832361221311,0.0,0.0,0.0,79.2549057006836,63.0,124.37061309814452,-0.0,472.0168151855469,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.8063865303993225,0.263069212436676,0.236909806728363,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89068603515625,0.656036376953125,0.1403831839561462,0.1350513249635696,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.7535476088523865,0.2141068577766418,0.1507618725299835,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89019775390625,0.6415348649024963,0.1309114694595337,0.126207634806633,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89141845703125,0.682128369808197,0.1572500020265579,0.7163881063461304,289.8935852050781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9027709960937,1.0,0.3466799259185791,1.0,1.0,0.0,1.0,-1.6386710405349731,1.6386688947677612,2.191014118579915e-06,1.2631832361221311,0.0,0.0,0.0,79.2549057006836,63.0,124.37061309814452,-0.0,472.0168151855469,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98291015625,0.8211881518363953,0.2680798470973968,0.2411060929298401,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792175292969,0.6659464240074158,0.1413712352514267,0.1357094049453735,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.7658926248550415,0.2167197316884994,0.1523760259151458,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.6503284573554993,0.1315846592187881,0.1265692710876464,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.692596435546875,0.1581919342279434,0.7192221283912659,289.9825439453125,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032470703125,289.9928894042969,1.0,0.3436130285263061,1.0,1.0,0.0,1.0,-1.6502718925476074,1.650269627571106,2.2206349967746064e-06,1.272321343421936,0.0,0.0,0.0,74.94744873046875,63.0,162.4355926513672,-0.0,466.8551635742188,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8291328549385071,0.2704812884330749,0.243116557598114,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02325439453125,0.6718785166740417,0.1419041156768798,0.1360770761966705,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.7730792760848999,0.2179996967315673,0.1531673967838287,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.655681848526001,0.1319720298051834,0.1267999559640884,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02410888671875,0.6987727880477905,0.15871562063694,0.7208983302116394,290.0267028808594,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.701416015625,290.03741455078125,1.0,0.3419051766395569,1.0,1.0,0.0,1.0,-1.6563658714294434,1.656363606452942,2.236297405033838e-06,1.2771233320236206,0.0,0.0,0.0,72.57948303222656,51.0,175.24386596679688,-0.0,463.8091430664063,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.8437747359275818,0.2744109332561493,0.24640554189682,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.096435546875,0.6832184195518494,0.1428383290767669,0.1367347836494445,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.7866133451461792,0.2201204001903534,0.154479518532753,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957946777344,0.666090190410614,0.1326734870672226,0.1272386312484741,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973205566406,0.7103388905525208,0.1596459299325943,0.7239686846733093,290.1000366210937,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.69976806640625,290.1111755371094,1.0,0.3388865292072296,1.0,1.0,0.0,1.0,-1.6668915748596191,1.6668893098831177,2.2635124423686648e-06,1.2854180335998535,0.0,0.0,0.0,68.4184799194336,51.0,191.06402587890625,-0.0,458.28033447265625,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616440296173096,0.2784613668918609,0.2497956752777099,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.6970743536949158,0.1438652127981186,0.1374714523553848,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8029230833053589,0.222330629825592,0.155848354101181,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.6791201829910278,0.1334657967090606,0.1277546137571334,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.7232765555381775,0.1606784164905548,0.7274656891822815,290.1762390136719,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994323730469,290.1876525878906,1.0,0.3355664610862732,1.0,1.0,0.0,1.0,-1.6783069372177124,1.678304672241211,2.293259740326903e-06,1.2944129705429075,0.0,0.0,0.0,63.86140441894531,39.0,202.5103302001953,-0.0,452.0601806640625,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.9108515977859496,0.2868660688400268,0.256831020116806,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316054105758667,0.1461448222398758,0.1391397714614868,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429303169250488,0.2269628047943115,0.1587207466363906,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7144001126289368,0.1352704614400863,0.1289762705564499,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570483088493347,0.1629853099584579,0.7354764938354492,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3282727599143982,1.0,1.0,0.0,1.0,-1.7032891511917114,1.7032867670059204,2.3591958324686857e-06,1.314091444015503,0.0,0.0,0.0,53.86859893798828,27.0,216.24273681640625,-0.0,438.0335388183594,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.9108515977859496,0.2868660688400268,0.256831020116806,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316054105758667,0.1461448222398758,0.1391397714614868,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429303169250488,0.2269628047943115,0.1587207466363906,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7144001126289368,0.1352704614400863,0.1289762705564499,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570483088493347,0.1629853099584579,0.7354764938354492,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3282727599143982,1.0,1.0,0.0,1.0,-1.7032891511917114,1.7032867670059204,2.3591958324686857e-06,1.314091444015503,0.0,0.0,0.0,53.86859893798828,27.0,216.24273681640625,-0.0,438.0335388183594,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880501627922058,0.2956054806709289,0.2641491889953613,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851072549819946,0.1486599147319793,0.1410135328769683,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908196210861206,0.2318086177110672,0.1617295145988464,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645947337150574,0.1373026072978973,0.1303959637880325,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141321539878845,0.165535420179367,0.7445132732391357,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064697265625,1.0,0.320414662361145,1.0,1.0,0.0,1.0,-1.7304916381835938,1.7304892539978027,2.432290557408124e-06,1.3355040550231934,0.0,0.0,0.0,43.054237365722656,25.0,222.1545867919922,-0.0,422.4028930664063,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880501627922058,0.2956054806709289,0.2641491889953613,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851072549819946,0.1486599147319793,0.1410135328769683,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908196210861206,0.2318086177110672,0.1617295145988464,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645947337150574,0.1373026072978973,0.1303959637880325,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141321539878845,0.165535420179367,0.7445132732391357,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064697265625,1.0,0.320414662361145,1.0,1.0,0.0,1.0,-1.7304916381835938,1.7304892539978027,2.432290557408124e-06,1.3355040550231934,0.0,0.0,0.0,43.054237365722656,25.0,222.1545867919922,-0.0,422.4028930664063,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066792488098144,0.2421781867742538,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238252401351929,0.151289090514183,0.1432749629020691,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606325626373292,0.2367501407861709,0.1650105267763137,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025816082954407,0.1394407004117965,0.1321958154439926,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517086505889893,0.1682222187519073,0.7554382085800171,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143840134143829,1.0,1.0,0.0,1.0,-1.7261027097702026,1.726100206375122,2.420765667920932e-06,1.33233642578125,0.0,0.0,0.0,37.80428695678711,43.0,222.121810913086,-0.0,404.3958129882813,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677169799804,0.3066792488098144,0.2421781867742538,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238252401351929,0.151289090514183,0.1432749629020691,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606325626373292,0.2367501407861709,0.1650105267763137,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025816082954407,0.1394407004117965,0.1321958154439926,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517086505889893,0.1682222187519073,0.7554382085800171,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143840134143829,1.0,1.0,0.0,1.0,-1.7261027097702026,1.726100206375122,2.420765667920932e-06,1.33233642578125,0.0,0.0,0.0,37.80428695678711,43.0,222.121810913086,-0.0,404.3958129882813,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202545642852783,0.2363223582506179,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337906002998352,0.1540780812501907,0.1458375453948974,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740575551986694,0.241831749677658,0.1685007512569427,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812487781047821,0.1417239904403686,0.1342850923538208,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622738122940063,0.1711660027503967,0.7681806087493896,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172503113746643,1.0,1.0,0.0,1.0,-1.7440860271453855,1.7440835237503052,2.469277433192474e-06,1.3461612462997437,0.0,0.0,0.0,37.4688720703125,61.0,220.18356323242188,-0.0,413.8431091308594,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202545642852783,0.2363223582506179,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337906002998352,0.1540780812501907,0.1458375453948974,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740575551986694,0.241831749677658,0.1685007512569427,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.812487781047821,0.1417239904403686,0.1342850923538208,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622738122940063,0.1711660027503967,0.7681806087493896,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172503113746643,1.0,1.0,0.0,1.0,-1.7440860271453855,1.7440835237503052,2.469277433192474e-06,1.3461612462997437,0.0,0.0,0.0,37.4688720703125,61.0,220.18356323242188,-0.0,413.8431091308594,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986599087715148,0.3263165056705475,0.242113783955574,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308678269386292,0.1555296331644058,0.1472197473049163,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709560871124268,0.244420439004898,0.170313760638237,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.809234082698822,0.1429165601730346,0.1354247331619262,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589475154876709,0.1727023422718048,0.7751221656799316,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214874863624573,1.0,1.0,0.0,1.0,-1.764569878578186,1.7645673751831057,2.525595164115657e-06,1.3621748685836792,0.0,0.0,0.0,38.63447570800781,61.0,219.4403533935547,-0.0,429.4503479003906,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316596746444702,0.2525058388710022,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236086368560791,0.1570105999708175,0.1486592590808868,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.96219801902771,0.2470322698354721,0.1721645891666412,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012555837631226,0.1441359221935272,0.1366185545921325,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509374856948853,0.1742508560419082,0.7822934985160828,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.3273359835147857,1.0,1.0,0.0,1.0,-1.791035771369934,1.791033148765564,2.5995361738750944e-06,1.3828918933868408,0.0,0.0,0.0,40.615760803222656,79.0,218.5897827148437,-0.0,451.5610046386719,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388949036598205,0.2772337198257446,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037919998168945,0.1594938337802887,0.1511391699314117,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9364158511161804,0.2513630986213684,0.1752826422452926,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804622650146484,0.1461869031190872,0.1386909931898117,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306351900100708,0.1767813265323639,0.7943804860115051,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.78192138671875,291.10919189453125,1.0,0.3399324417114258,1.0,1.0,0.0,1.0,-1.8444395065307613,1.844436764717102,2.7526432404556544e-06,1.4246962070465088,0.0,0.0,0.0,45.66911315917969,79.0,216.68341064453125,-0.0,501.353759765625,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402133882045746,0.2836230993270874,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985318303108215,0.1600332856178283,0.1516879498958587,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.929568648338318,0.2522975206375122,0.1759629547595977,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753139138221741,0.1466336101293563,0.1391521394252777,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256211280822754,0.1773186773061752,0.7970018982887268,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.3430616855621338,1.0,1.0,0.0,1.0,-1.857290744781494,1.8572880029678345,2.790253802231746e-06,1.4347494840621948,0.0,0.0,0.0,47.03443145751953,82.0,216.17047119140625,-0.0,514.2119750976562,1.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.98828125,0.3378422558307647,0.3077068626880646,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.7677367329597473,0.1597986072301864,0.1536449939012527,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.8912235498428345,0.2518191635608673,0.1782756447792053,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.7460353374481201,0.1461198627948761,0.1407083868980407,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794128417969,0.7942765355110168,0.1765774637460708,0.8053503036499023,287.596923828125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.3320617675781,1.0,0.3564903438091278,1.0,1.0,0.0,1.0,-1.902933955192566,1.9029309749603271,2.9272277970449068e-06,1.4711477756500244,0.9778101444244384,0.9778101444244384,0.0,55.12337875366211,85.0,10221.994140625,-0.0,571.8101196289062,1.0,283.3096008300781,287.8293151855469,290.3138732910156,291.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.5081787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0308429729193449,1.0,0.0,0.0,0.852654755115509,0.8526568412780762,5.1797762523619895e-08,4.2601237297058105,4.260113716125488,9.835337550612168e-06,0.0,0.0,-0.0,4514.12060546875,0.0,19.31640625,1894.6385498046875,0.0,0.0,0.2219846993684768,1.0,0.0,3.0,1.0,0.0
12207600,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744323730469,0.98828125,0.3378422558307647,0.3077068626880646,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.7677367329597473,0.1597986072301864,0.1536449939012527,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.8912235498428345,0.2518191635608673,0.1782756447792053,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.7460353374481201,0.1461198627948761,0.1407083868980407,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794128417969,0.7942765355110168,0.1765774637460708,0.8053503036499023,287.596923828125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.3320617675781,1.0,0.3564903438091278,1.0,1.0,0.0,1.0,-1.902933955192566,1.9029309749603271,2.9272277970449068e-06,1.4711477756500244,0.9778101444244384,0.9778101444244384,0.0,55.12337875366211,85.0,10221.994140625,-0.0,571.8101196289062,1.0,283.3096008300781,287.8293151855469,290.3138732910156,291.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,1678.5081787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0308429729193449,1.0,0.0,0.0,0.852654755115509,0.8526568412780762,5.1797762523619895e-08,4.2601237297058105,4.260113716125488,9.835337550612168e-06,0.0,0.0,-0.0,4514.12060546875,0.0,19.31640625,1894.6385498046875,0.0,0.0,0.2219846993684768,1.0,0.0,3.0,1.0,0.0
12207660,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864862322807312,0.3193709254264831,0.2918938398361206,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.695911169052124,0.1508515030145645,0.1469634026288986,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071335554122925,0.2378780245780944,0.1699812263250351,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735852956771851,0.1371947079896927,0.1340822577476501,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184654474258423,0.1653532087802887,0.7649499773979187,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4332580566406,285.70849609375,1.0,0.361936092376709,1.0,1.0,0.0,1.0,-1.8099044561386108,1.8099018335342407,2.6547268134891056e-06,1.3989299535751345,0.9644047021865844,0.9644047021865844,0.0,73.66194152832031,73.0,11610.373046875,-0.0,565.1425170898438,1.0,283.2015380859375,285.3508605957031,291.7766418457031,292.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,4517.08740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104280531406402,1.0,0.0,0.0,1.3800971508026123,1.3801004886627195,1.2709809027455776e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4615.6748046875,0.0,81.09657287597656,1895.4364013671875,0.0,132.90472412109375,0.350626140832901,1.0,0.0,3.0,1.0,0.0
12207720,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864862322807312,0.3193709254264831,0.2918938398361206,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.695911169052124,0.1508515030145645,0.1469634026288986,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8071335554122925,0.2378780245780944,0.1699812263250351,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735852956771851,0.1371947079896927,0.1340822577476501,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184654474258423,0.1653532087802887,0.7649499773979187,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4332580566406,285.70849609375,1.0,0.361936092376709,1.0,1.0,0.0,1.0,-1.8099044561386108,1.8099018335342407,2.6547268134891056e-06,1.3989299535751345,0.9644047021865844,0.9644047021865844,0.0,73.66194152832031,73.0,11610.373046875,-0.0,565.1425170898438,1.0,283.2015380859375,285.3508605957031,291.7766418457031,292.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,4517.08740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104280531406402,1.0,0.0,0.0,1.3800971508026123,1.3801004886627195,1.2709809027455776e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4615.6748046875,0.0,81.09657287597656,1895.4364013671875,0.0,132.90472412109375,0.350626140832901,1.0,0.0,3.0,1.0,0.0
12207780,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543811440467834,0.3117413818836212,0.283255934715271,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.665278971195221,0.1440191119909286,0.1401990950107574,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740994691848755,0.2287833243608474,0.1629606634378433,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437152624130249,0.1301058679819107,0.1271117478609085,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849592924118042,0.1562517285346985,0.7223324179649353,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30279541015625,285.2966613769531,1.0,0.3576989769935608,1.0,1.0,0.0,1.0,-1.7234176397323608,1.7234152555465698,2.4140431378327776e-06,1.3306468725204468,0.9577785730361938,0.9577785730361938,0.0,80.65845489501953,61.0,12286.5322265625,-0.0,528.580322265625,1.0,283.16021728515625,284.8101806640625,291.5045166015625,292.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,7995.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121175646781921,1.0,0.0,0.0,1.827004194259644,1.8270100355148315,2.227268112164893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.09033203125,0.0,188.43997192382807,1895.4371337890625,0.0,545.5256958007812,0.4596539735794067,1.0,0.0,3.0,1.0,0.0
12207840,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543811440467834,0.3117413818836212,0.283255934715271,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.665278971195221,0.1440191119909286,0.1401990950107574,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740994691848755,0.2287833243608474,0.1629606634378433,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437152624130249,0.1301058679819107,0.1271117478609085,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849592924118042,0.1562517285346985,0.7223324179649353,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30279541015625,285.2966613769531,1.0,0.3576989769935608,1.0,1.0,0.0,1.0,-1.7234176397323608,1.7234152555465698,2.4140431378327776e-06,1.3306468725204468,0.9577785730361938,0.9577785730361938,0.0,80.65845489501953,61.0,12286.5322265625,-0.0,528.580322265625,1.0,283.16021728515625,284.8101806640625,291.5045166015625,292.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,7995.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121175646781921,1.0,0.0,0.0,1.827004194259644,1.8270100355148315,2.227268112164893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.09033203125,0.0,188.43997192382807,1895.4371337890625,0.0,545.5256958007812,0.4596539735794067,1.0,0.0,3.0,1.0,0.0
12207900,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.851318359375,0.3101449310779571,0.2813094556331634,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.660037636756897,0.1415358930826187,0.1375953704118728,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691822052001953,0.2258099913597107,0.1605777889490127,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383856534957886,0.1274911612272262,0.1243816614151001,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782101392745972,0.1528201103210449,0.7054354548454285,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655944824219,285.1771545410156,1.0,0.3536655902862549,1.0,1.0,0.0,1.0,-1.6915191411972046,1.6915167570114136,2.328699338249862e-06,1.3054012060165403,0.9542367458343506,0.9542367458343506,0.0,80.47469329833984,61.0,12498.6142578125,-0.0,507.7439575195313,1.0,283.15386962890625,284.65673828125,291.2192077636719,292.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,9899.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608042478561401,1.0,0.0,0.0,2.0260024070739746,2.026009559631348,2.738881903496804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.2841796875,0.0,257.24810791015625,1895.4371337890625,0.0,733.1266479492188,0.5054183006286621,1.0,0.0,3.0,1.0,0.0
12207960,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529816269874573,0.3093383610248565,0.2801941931247711,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587035059928894,0.1395232677459716,0.1354223936796188,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687482237815857,0.2235271036624908,0.1587124764919281,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366373896598816,0.1253482699394226,0.1220844611525535,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6757021546363831,0.1499803066253662,0.6911474466323853,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.09375,1.0,0.3488025963306427,1.0,1.0,0.0,1.0,-1.6654119491577148,1.6654096841812134,2.2602384888159577e-06,1.284720540046692,0.9499828219413756,0.9499828219413756,0.0,78.71229553222656,49.0,12628.126953125,-0.0,486.5755920410156,1.0,283.1513366699219,284.5502319335937,290.96044921875,292.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,11605.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820690393447876,1.0,0.0,0.0,2.186659574508667,2.1866679191589355,3.190477571024531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5537109375,0.0,323.7564697265625,1895.4371337890625,0.0,833.814208984375,0.547328531742096,1.0,0.0,3.0,1.0,0.0
12208020,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8650213479995728,0.3091307878494262,0.2794397473335266,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6637136340141296,0.1367521435022354,0.1323040723800659,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7764308452606201,0.2205639332532882,0.1562127023935318,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6402060389518738,0.1223379448056221,0.1187394112348556,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6792371869087219,0.145945131778717,0.6703065037727356,284.9947509765625,285.5549011230469,291.9896545410156,287.64453125,291.98504638671875,297.2108154296875,284.9880065917969,1.0,0.3384347259998321,1.0,1.0,0.0,1.0,-1.6287144422531128,1.6287122964859009,2.1661201117240125e-06,1.2556219100952148,0.9425404667854308,0.9425404667854308,0.0,72.76760864257812,49.0,12854.0234375,-0.0,448.12994384765625,1.0,283.150146484375,284.41607666015625,290.6585388183594,291.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,14734.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780702233314514,1.0,0.0,0.0,2.446148157119751,2.4461586475372314,3.992628023752333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.38720703125,0.0,454.2914123535156,1895.4371337890625,0.0,813.9193725585938,0.6076967120170593,1.0,0.0,3.0,1.0,0.0
12208080,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.86664879322052,0.3091697692871094,0.2794269621372223,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645976305007935,0.136542871594429,0.132060557603836,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776143550872803,0.2203481644392013,0.1560251414775848,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409155130386353,0.1221064999699592,0.118474893271923,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.680014967918396,0.1456319242715835,0.6686578392982483,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090148925781,284.9810485839844,1.0,0.3374053537845611,1.0,1.0,0.0,1.0,-1.625883936882019,1.6258817911148071,2.1589632979157614e-06,1.253376007080078,0.941278338432312,0.941278338432312,0.0,72.09237670898438,37.0,12869.646484375,-0.0,444.6272277832031,1.0,283.1501159667969,284.4073791503906,290.64227294921875,291.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,14981.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761197805404663,1.0,0.0,0.0,2.465015172958374,2.4650259017944336,4.054455473578855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.3408203125,0.0,464.98150634765625,1895.4371337890625,0.0,804.380615234375,0.6152678728103638,1.0,0.0,3.0,1.0,0.0
12208140,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795329332351685,0.3095980286598205,0.2795125842094421,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721475720405579,0.135310024023056,0.1305979192256927,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873255014419556,0.2190956622362136,0.1549180299043655,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471540331840515,0.1207270249724388,0.1168731600046157,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869251132011414,0.143752172589302,0.6586662530899048,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.93768310546875,1.0,0.3303674757480621,1.0,1.0,0.0,1.0,-1.608979344367981,1.608977198600769,2.1165262751310365e-06,1.239958643913269,0.9363601803779602,0.9363601803779602,0.0,67.2549819946289,37.0,12985.0859375,-0.0,421.73248291015625,1.0,283.1500244140625,284.3519897460937,290.5765991210937,291.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,16806.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607009530067444,1.0,0.0,0.0,2.597529411315918,2.597541332244873,4.502091144331644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.69482421875,0.0,544.9866943359375,1895.4371337890625,0.0,732.6673583984375,0.6448999047279358,1.0,0.0,3.0,1.0,0.0
12208200,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922857642173767,0.3101063966751098,0.2797436416149139,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.680189311504364,0.1344987452030182,0.1296020001173019,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.797247052192688,0.2182871550321579,0.1541794538497924,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540234088897705,0.1198010668158531,0.1157682985067367,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944859623908997,0.1424735188484192,0.6517563462257385,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.9139404296875,1.0,0.3246057033538818,1.0,1.0,0.0,1.0,-1.5975499153137207,1.5975477695465088,2.088130486299633e-06,1.2308825254440308,0.9320040345191956,0.9320040345191956,0.0,63.10444259643555,25.0,13046.564453125,-0.0,404.1077880859375,1.0,283.1500244140625,284.3210144042969,290.56591796875,291.5524597167969,293.1499938964844,293.1499938964844,283.1499938964844,17958.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477575063705444,1.0,0.0,0.0,2.6750500202178955,2.675062894821167,4.774822173203574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45751953125,0.0,595.9839477539062,1895.4371337890625,0.0,677.3098754882812,0.6667144894599915,1.0,0.0,3.0,1.0,0.0
12208260,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337438344955444,0.3116595447063446,0.2806496620178222,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061154842376709,0.1330343335866928,0.1277128159999847,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266679644584656,0.2168489545583725,0.1528007686138153,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774223446846008,0.118079550564289,0.1136342585086822,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185891270637512,0.1400379240512848,0.6383053660392761,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109374940395355,1.0,1.0,0.0,1.0,-1.5760002136230469,1.5759981870651243,2.035240640907432e-06,1.213759183883667,0.9224509000778198,0.9224509000778198,0.0,52.95497894287109,25.0,13178.6962890625,-0.0,365.2779235839844,1.0,283.1499938964844,284.2656555175781,290.62310791015625,291.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,20512.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245883464813232,1.0,0.0,0.0,2.8313851356506348,2.831399440765381,5.349229468265548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.32861328125,0.0,708.9817504882812,1895.4371337890625,0.0,588.4002685546875,0.7052484154701233,1.0,0.0,3.0,1.0,0.0
12208320,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337438344955444,0.3116595447063446,0.2806496620178222,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061154842376709,0.1330343335866928,0.1277128159999847,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266679644584656,0.2168489545583725,0.1528007686138153,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774223446846008,0.118079550564289,0.1136342585086822,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185891270637512,0.1400379240512848,0.6383053660392761,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109374940395355,1.0,1.0,0.0,1.0,-1.5760002136230469,1.5759981870651243,2.035240640907432e-06,1.213759183883667,0.9224509000778198,0.9224509000778198,0.0,52.95497894287109,25.0,13178.6962890625,-0.0,365.2779235839844,1.0,283.1499938964844,284.2656555175781,290.62310791015625,291.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,20512.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245883464813232,1.0,0.0,0.0,2.8313851356506348,2.831399440765381,5.349229468265548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.32861328125,0.0,708.9817504882812,1895.4371337890625,0.0,588.4002685546875,0.7052484154701233,1.0,0.0,3.0,1.0,0.0
