time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208380,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728037118911744,0.3135738372802734,0.2820295095443725,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290019989013672,0.1319290250539779,0.1263162940740585,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539466261863708,0.2157646268606186,0.1517878919839859,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006813883781433,0.1167244240641594,0.1119992211461067,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395197153091431,0.1380396336317062,0.6276034712791443,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.301014244556427,1.0,1.0,0.0,1.0,-1.5599498748779297,1.5599479675292969,1.996382707147859e-06,1.2009822130203247,0.9128329157829284,0.9128329157829284,0.0,45.59652328491211,25.0,13290.2275390625,-0.0,337.53863525390625,1.0,283.1499938964844,284.2296447753906,290.7207946777344,291.68719482421875,293.1499938964844,293.1499938964844,283.1499938964844,22690.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146963000297546,1.0,0.0,0.0,2.9473564624786377,2.94737195968628,5.796404138891376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.38671875,0.0,802.5164794921875,1895.4371337890625,0.0,554.1222534179688,0.7341063618659973,1.0,0.0,3.0,1.0,0.0
12208440,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728037118911744,0.3135738372802734,0.2820295095443725,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290019989013672,0.1319290250539779,0.1263162940740585,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539466261863708,0.2157646268606186,0.1517878919839859,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006813883781433,0.1167244240641594,0.1119992211461067,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395197153091431,0.1380396336317062,0.6276034712791443,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.301014244556427,1.0,1.0,0.0,1.0,-1.5599498748779297,1.5599479675292969,1.996382707147859e-06,1.2009822130203247,0.9128329157829284,0.9128329157829284,0.0,45.59652328491211,25.0,13290.2275390625,-0.0,337.53863525390625,1.0,283.1499938964844,284.2296447753906,290.7207946777344,291.68719482421875,293.1499938964844,293.1499938964844,283.1499938964844,22690.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146963000297546,1.0,0.0,0.0,2.9473564624786377,2.94737195968628,5.796404138891376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.38671875,0.0,802.5164794921875,1895.4371337890625,0.0,554.1222534179688,0.7341063618659973,1.0,0.0,3.0,1.0,0.0
12208500,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878007173538208,0.3146154880523681,0.2828384637832641,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390552163124084,0.1314629167318344,0.1257450431585312,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670220971107483,0.2153017520904541,0.1513709127902984,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112346887588501,0.1161366030573844,0.1113116443157196,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492397427558899,0.1371442675590515,0.6229462027549744,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899108886719,284.842041015625,1.0,0.2970279157161712,1.0,1.0,0.0,1.0,-1.5533170700073242,1.553315043449402,1.980463366635377e-06,1.195701241493225,0.9082109928131104,0.9082109928131104,0.0,42.78742980957031,25.0,13348.1923828125,-0.0,326.8459777832031,1.0,283.1499938964844,284.2146911621094,290.7667541503906,291.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,23797.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141003131866455,1.0,0.0,0.0,3.001448631286621,3.00146484375,6.011116511217551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.18798828125,0.0,849.1591186523438,1895.4371337890625,0.0,552.1232299804688,0.744873046875,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157090246677398,0.2833155393600464,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485048770904541,0.1310381740331649,0.1252362579107284,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793640732765198,0.2148743569850921,0.1509958505630493,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202614545822144,0.1155924573540687,0.1106887236237526,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583717703819275,0.1362977176904678,0.6186246871948242,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.8379211425781,1.0,0.293557196855545,1.0,1.0,0.0,1.0,-1.5469468832015991,1.5469449758529663,1.9652761693578213e-06,1.190651774406433,0.9033128619194032,0.9033128619194032,0.0,40.4458122253418,25.0,13385.494140625,-0.0,317.5852966308594,1.0,283.1499938964844,284.20574951171875,290.8055419921875,291.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,24566.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153838396072388,1.0,0.0,0.0,3.03387451171875,3.033891201019287,6.141700055195543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.13525390625,0.0,878.5486450195312,1895.4371337890625,0.0,556.4376220703125,0.7559210062026978,1.0,0.0,3.0,1.0,0.0
12208620,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199452757835388,0.2718363404273987,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575176954269409,0.1302554160356521,0.1243963837623596,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913455605506897,0.2140635550022125,0.1503630578517913,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279531359672546,0.1145782321691513,0.1096272468566894,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.76627117395401,0.1347126960754394,0.6109647154808044,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228454589844,1.0,0.2872758507728576,1.0,1.0,0.0,1.0,-1.5207624435424805,1.5207605361938477,1.9036837102248685e-06,1.16994047164917,0.8938556909561157,0.8938556909561157,0.0,37.94448852539063,25.0,13368.0625,-0.0,298.7959289550781,1.0,283.1499938964844,284.18231201171875,290.8585205078125,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,26220.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204241275787354,1.0,0.0,0.0,3.0991320610046387,3.099149465560913,6.408752710740373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.8330078125,0.0,940.1865234375,1895.4371337890625,0.0,573.71484375,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208680,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199452757835388,0.2718363404273987,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575176954269409,0.1302554160356521,0.1243963837623596,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913455605506897,0.2140635550022125,0.1503630578517913,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279531359672546,0.1145782321691513,0.1096272468566894,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.76627117395401,0.1347126960754394,0.6109647154808044,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228454589844,1.0,0.2872758507728576,1.0,1.0,0.0,1.0,-1.5207624435424805,1.5207605361938477,1.9036837102248685e-06,1.16994047164917,0.8938556909561157,0.8938556909561157,0.0,37.94448852539063,25.0,13368.0625,-0.0,298.7959289550781,1.0,283.1499938964844,284.18231201171875,290.8585205078125,291.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,26220.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204241275787354,1.0,0.0,0.0,3.0991320610046387,3.099149465560913,6.408752710740373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.8330078125,0.0,940.1865234375,1895.4371337890625,0.0,573.71484375,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208740,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263158500194549,0.2617509961128235,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654921412467957,0.1295773833990097,0.1236665546894073,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017624258995056,0.2133394330739975,0.1497945934534073,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344834208488464,0.1136762276291847,0.1086839213967323,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731326222419739,0.1333344578742981,0.6042423248291016,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819627523422241,1.0,1.0,0.0,1.0,-1.498008131980896,1.4980062246322632,1.8509741721572937e-06,1.1517446041107178,0.8847734928131104,0.8847734928131104,0.0,35.929561614990234,28.0,13298.1845703125,-0.0,283.29345703125,1.0,283.1499938964844,284.1791381835937,290.88214111328125,291.8726501464844,293.1499938964844,293.1499938964844,283.1499938964844,26658.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240764021873474,1.0,0.0,0.0,3.0893146991729736,3.089332103729248,6.368214258145599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.73974609375,0.0,935.1083374023438,1895.4371337890625,0.0,586.5745849609375,0.7644171714782715,1.0,0.0,3.0,1.0,0.0
12208800,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263158500194549,0.2617509961128235,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654921412467957,0.1295773833990097,0.1236665546894073,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017624258995056,0.2133394330739975,0.1497945934534073,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344834208488464,0.1136762276291847,0.1086839213967323,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731326222419739,0.1333344578742981,0.6042423248291016,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819627523422241,1.0,1.0,0.0,1.0,-1.498008131980896,1.4980062246322632,1.8509741721572937e-06,1.1517446041107178,0.8847734928131104,0.8847734928131104,0.0,35.929561614990234,28.0,13298.1845703125,-0.0,283.29345703125,1.0,283.1499938964844,284.1791381835937,290.88214111328125,291.8726501464844,293.1499938964844,293.1499938964844,283.1499938964844,26658.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240764021873474,1.0,0.0,0.0,3.0893146991729736,3.089332103729248,6.368214258145599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.73974609375,0.0,935.1083374023438,1895.4371337890625,0.0,586.5745849609375,0.7644171714782715,1.0,0.0,3.0,1.0,0.0
12208860,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331030607223511,0.2561352849006653,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696500420570374,0.129010796546936,0.1230714246630668,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074408411979676,0.2127238512039184,0.1493221074342727,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375810742378235,0.1128900349140167,0.1078799217939376,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761700749397278,0.1321486383676529,0.5985670685768127,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.83416748046875,1.0,0.2786825299263,1.0,1.0,0.0,1.0,-1.4822015762329102,1.482199788093567,1.814852112147492e-06,1.1390382051467896,0.8762731552124023,0.8762731552124023,0.0,34.79896545410156,31.0,13244.490234375,-0.0,273.4685974121094,1.0,283.1499938964844,284.1889953613281,290.8954162597656,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,26493.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247842669487,1.0,0.0,0.0,3.0451347827911377,3.045151710510254,6.187373742250202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.36083984375,0.0,899.2520751953125,1895.4371337890625,0.0,589.1007080078125,0.7539045810699463,1.0,0.0,3.0,1.0,0.0
12208920,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331030607223511,0.2561352849006653,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696500420570374,0.129010796546936,0.1230714246630668,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074408411979676,0.2127238512039184,0.1493221074342727,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375810742378235,0.1128900349140167,0.1078799217939376,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761700749397278,0.1321486383676529,0.5985670685768127,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.83416748046875,1.0,0.2786825299263,1.0,1.0,0.0,1.0,-1.4822015762329102,1.482199788093567,1.814852112147492e-06,1.1390382051467896,0.8762731552124023,0.8762731552124023,0.0,34.79896545410156,31.0,13244.490234375,-0.0,273.4685974121094,1.0,283.1499938964844,284.1889953613281,290.8954162597656,291.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,26493.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247842669487,1.0,0.0,0.0,3.0451347827911377,3.045151710510254,6.187373742250202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.36083984375,0.0,899.2520751953125,1895.4371337890625,0.0,589.1007080078125,0.7539045810699463,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393073379993438,0.2546347677707672,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700993418693542,0.128543809056282,0.1225984320044517,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084354043006896,0.2122048735618591,0.1489380002021789,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374169826507568,0.1122075915336608,0.1072019338607788,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754685878753662,0.1310868263244629,0.5936469435691833,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770479917526245,1.0,1.0,0.0,1.0,-1.472647786140442,1.4726459980010986,1.7931640741153387e-06,1.131282091140747,0.8685192465782166,0.8685192465782166,0.0,34.404541015625,34.0,13214.2724609375,-0.0,268.3456115722656,1.0,283.1499938964844,284.2083435058594,290.9106750488281,291.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,25943.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236290693283081,1.0,0.0,0.0,2.9810571670532227,2.9810733795166016,5.929716166974686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.78515625,0.0,847.0513916015625,1895.4371337890625,0.0,584.9839477539062,0.7385718822479248,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393073379993438,0.2546347677707672,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700993418693542,0.128543809056282,0.1225984320044517,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084354043006896,0.2122048735618591,0.1489380002021789,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374169826507568,0.1122075915336608,0.1072019338607788,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754685878753662,0.1310868263244629,0.5936469435691833,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770479917526245,1.0,1.0,0.0,1.0,-1.472647786140442,1.4726459980010986,1.7931640741153387e-06,1.131282091140747,0.8685192465782166,0.8685192465782166,0.0,34.404541015625,34.0,13214.2724609375,-0.0,268.3456115722656,1.0,283.1499938964844,284.2083435058594,290.9106750488281,291.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,25943.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236290693283081,1.0,0.0,0.0,2.9810571670532227,2.9810733795166016,5.929716166974686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.78515625,0.0,847.0513916015625,1895.4371337890625,0.0,584.9839477539062,0.7385718822479248,1.0,0.0,3.0,1.0,0.0
12209100,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421083688735962,0.2552184164524078,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.769122838973999,0.1283431947231292,0.1224016323685646,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073537588119508,0.2119752168655395,0.1487734168767929,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362858653068542,0.111901119351387,0.1069043427705764,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738898396492004,0.1305829882621765,0.5913673639297485,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767581641674042,1.0,1.0,0.0,1.0,-1.46981942653656,1.4698176383972168,1.7867316728370497e-06,1.1289432048797607,0.8650768399238586,0.8650768399238586,0.0,34.43492126464844,34.0,13199.0009765625,-0.0,267.2084350585937,1.0,283.1499938964844,284.2225952148437,290.919921875,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,25445.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228320956230164,1.0,0.0,0.0,2.936581611633301,2.936597347259521,5.754100698140974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.681640625,0.0,811.328369140625,1895.4371337890625,0.0,582.1608276367188,0.7306526899337769,1.0,0.0,3.0,1.0,0.0
12209160,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3446937501430511,0.2565920352935791,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674433588981628,0.1281630843877792,0.1222296878695488,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053683876991272,0.2117632925510406,0.1486256718635559,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345427870750427,0.1116165667772293,0.1066328510642051,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715839147567749,0.1300903856754303,0.5891720652580261,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29656982421875,284.8812561035156,1.0,0.2767795026302337,1.0,1.0,0.0,1.0,-1.468122124671936,1.4681203365325928,1.7828360796556808e-06,1.1274982690811155,0.8616316914558411,0.8616316914558411,0.0,34.60101318359375,37.0,13204.01171875,-0.0,266.8973083496094,1.0,283.1499938964844,284.234375,290.93048095703125,291.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,25153.4765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221320390701294,1.0,0.0,0.0,2.906176805496216,2.9061923027038574,5.635563979922154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.28857421875,0.0,787.772216796875,1895.4371337890625,0.0,579.6923217773438,0.7205779552459717,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492273092269897,0.2613638639450073,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623185515403748,0.1278575956821441,0.1219513490796089,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992569446563721,0.2113830298185348,0.148371085524559,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295076251029968,0.1111068427562713,0.1061597242951393,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651320695877075,0.1291231960058212,0.5849426984786987,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.9123229980469,1.0,0.2776291370391845,1.0,1.0,0.0,1.0,-1.4675638675689695,1.4675620794296265,1.781381342880195e-06,1.1268539428710938,0.8557052612304688,0.8557052612304688,0.0,35.2968635559082,40.0,13233.8984375,-0.0,268.3968505859375,1.0,283.1499938964844,284.2673034667969,290.9528503417969,291.9359741210937,293.1499938964844,293.1499938964844,283.1499938964844,24214.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212908387184143,1.0,0.0,0.0,2.8260817527771,2.826096773147583,5.32920978457696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.4072265625,0.0,726.8960571289062,1895.4371337890625,0.0,576.7404174804688,0.7012457847595215,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492273092269897,0.2613638639450073,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623185515403748,0.1278575956821441,0.1219513490796089,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992569446563721,0.2113830298185348,0.148371085524559,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295076251029968,0.1111068427562713,0.1061597242951393,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651320695877075,0.1291231960058212,0.5849426984786987,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.9123229980469,1.0,0.2776291370391845,1.0,1.0,0.0,1.0,-1.4675638675689695,1.4675620794296265,1.781381342880195e-06,1.1268539428710938,0.8557052612304688,0.8557052612304688,0.0,35.2968635559082,40.0,13233.8984375,-0.0,268.3968505859375,1.0,283.1499938964844,284.2673034667969,290.9528503417969,291.9359741210937,293.1499938964844,293.1499938964844,283.1499938964844,24214.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212908387184143,1.0,0.0,0.0,2.8260817527771,2.826096773147583,5.32920978457696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.4072265625,0.0,726.8960571289062,1895.4371337890625,0.0,576.7404174804688,0.7012457847595215,1.0,0.0,3.0,1.0,0.0
12209340,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.351696103811264,0.265612781047821,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580531239509583,0.1276967972517013,0.1218150332570076,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940611481666565,0.2111653983592987,0.1482328325510025,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253843545913696,0.110818825662136,0.1059020236134529,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759972095489502,0.128509521484375,0.5823072195053101,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.93475341796875,1.0,0.2786628305912018,1.0,1.0,0.0,1.0,-1.4688608646392822,1.468859076499939,1.7841437056631548e-06,1.127752661705017,0.8525747656822205,0.8525747656822205,0.0,35.97285461425781,40.0,13257.7158203125,-0.0,270.6432800292969,1.0,283.1499938964844,284.2926025390625,290.96728515625,291.9518127441406,293.1499938964844,293.1499938964844,283.1499938964844,23461.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213485956192017,1.0,0.0,0.0,2.7674427032470703,2.7674570083618164,5.110349547976512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.45166015625,0.0,683.9523315429688,1895.4371337890625,0.0,576.9426879882812,0.689868152141571,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529437184333801,0.2683465182781219,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.755404531955719,0.1276171952486038,0.1217518150806427,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907890319824219,0.2110506147146225,0.1481630206108093,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228106260299683,0.1106688603758812,0.1057716310024261,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568092346191406,0.1281647682189941,0.5808420777320862,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793896496295929,1.0,1.0,0.0,1.0,-1.470067024230957,1.4700652360916138,1.7867640735858004e-06,1.1286356449127195,0.8508095145225525,0.8508095145225525,0.0,36.424198150634766,43.0,13281.779296875,-0.0,272.2922058105469,1.0,283.1499938964844,284.30450439453125,290.9753112792969,291.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,23183.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216093063354492,1.0,0.0,0.0,2.7442822456359863,2.7442963123321533,5.025171390116157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.486328125,0.0,667.5587768554688,1895.4371337890625,0.0,577.856201171875,0.6814046502113342,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559057116508484,0.2770644426345825,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747421383857727,0.1274347752332687,0.1216211393475532,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.880759596824646,0.210759237408638,0.1479936987161636,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148198485374451,0.1102952733635902,0.1054585948586463,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473767995834351,0.1272070705890655,0.5768100619316101,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.281882643699646,1.0,1.0,0.0,1.0,-1.4749553203582764,1.474953532218933,1.7975294213101731e-06,1.132330060005188,0.8470231294631958,0.8470231294631958,0.0,37.91718673706055,46.0,13339.25,-0.0,278.15728759765625,1.0,283.1499938964844,284.34478759765625,290.9946594238281,291.9850158691406,293.1499938964844,293.1499938964844,283.1499938964844,22096.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228670835494995,1.0,0.0,0.0,2.662914991378784,2.662928342819214,4.731599290153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.443359375,0.0,611.383544921875,1895.4371337890625,0.0,582.284423828125,0.66155606508255,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559057116508484,0.2770644426345825,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747421383857727,0.1274347752332687,0.1216211393475532,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.880759596824646,0.210759237408638,0.1479936987161636,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148198485374451,0.1102952733635902,0.1054585948586463,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473767995834351,0.1272070705890655,0.5768100619316101,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.281882643699646,1.0,1.0,0.0,1.0,-1.4749553203582764,1.474953532218933,1.7975294213101731e-06,1.132330060005188,0.8470231294631958,0.8470231294631958,0.0,37.91718673706055,46.0,13339.25,-0.0,278.15728759765625,1.0,283.1499938964844,284.34478759765625,290.9946594238281,291.9850158691406,293.1499938964844,293.1499938964844,283.1499938964844,22096.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228670835494995,1.0,0.0,0.0,2.662914991378784,2.662928342819214,4.731599290153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.443359375,0.0,611.383544921875,1895.4371337890625,0.0,582.284423828125,0.66155606508255,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581731617450714,0.2871168255805969,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389611005783081,0.1273060142993927,0.1215528100728988,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699374794960022,0.2105057090520858,0.147859126329422,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056079506874084,0.1099808514118194,0.1052134111523628,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374570965766907,0.1262489259243011,0.5728269815444946,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953491210937,285.0197448730469,1.0,0.2849583327770233,1.0,1.0,0.0,1.0,-1.48170268535614,1.4817008972167969,1.812635446185596e-06,1.1375993490219116,0.8444113731384277,0.8444113731384277,0.0,39.71831512451172,49.0,13403.48046875,-0.0,285.65869140625,1.0,283.1499938964844,284.387451171875,291.0100402832031,292.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246443152427673,1.0,0.0,0.0,2.583254337310791,2.5832669734954834,4.452743951333105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.91162109375,0.0,559.1053466796875,1895.4371337890625,0.0,588.6002807617188,0.6419989466667175,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581731617450714,0.2871168255805969,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389611005783081,0.1273060142993927,0.1215528100728988,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699374794960022,0.2105057090520858,0.147859126329422,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056079506874084,0.1099808514118194,0.1052134111523628,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374570965766907,0.1262489259243011,0.5728269815444946,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953491210937,285.0197448730469,1.0,0.2849583327770233,1.0,1.0,0.0,1.0,-1.48170268535614,1.4817008972167969,1.812635446185596e-06,1.1375993490219116,0.8444113731384277,0.8444113731384277,0.0,39.71831512451172,49.0,13403.48046875,-0.0,285.65869140625,1.0,283.1499938964844,284.387451171875,291.0100402832031,292.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246443152427673,1.0,0.0,0.0,2.583254337310791,2.5832669734954834,4.452743951333105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.91162109375,0.0,559.1053466796875,1895.4371337890625,0.0,588.6002807617188,0.6419989466667175,1.0,0.0,3.0,1.0,0.0
12209700,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590857088565826,0.2925314307212829,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346708178520203,0.1272626668214798,0.1215409114956855,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644170761108398,0.210393950343132,0.1478039771318435,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007361650466919,0.1098459511995315,0.1051146835088729,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324267625808716,0.125770092010498,0.5708509683609009,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903137207031,285.0407409667969,1.0,0.286674290895462,1.0,1.0,0.0,1.0,-1.4856313467025757,1.4856295585632324,1.82148414751282e-06,1.1406818628311155,0.8436272144317627,0.8436272144317627,0.0,40.71919631958008,49.0,13428.501953125,-0.0,289.9351806640625,1.0,283.1499938964844,284.4121398925781,291.01611328125,292.01324462890625,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255999565124512,1.0,0.0,0.0,2.53635311126709,2.536365032196045,4.292524238280748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.18212890625,0.0,529.5388793945312,1895.4371337890625,0.0,592.0250854492188,0.6332141757011414,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598795235157013,0.2981453239917755,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303873300552368,0.1272359192371368,0.1215467154979705,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589168190956116,0.2102949321269989,0.1477594524621963,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958349347114563,0.1097277104854583,0.1050338819622993,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273772358894348,0.125293344259262,0.5688926577568054,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884906828403473,1.0,1.0,0.0,1.0,-1.4898761510849,1.489874243736267,1.8310892073714056e-06,1.1440247297286987,0.8430328965187073,0.8430328965187073,0.0,41.77889633178711,37.0,13471.830078125,-0.0,294.52459716796875,1.0,283.1499938964844,284.4320373535156,291.0218505859375,292.0219421386719,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266084671020508,1.0,0.0,0.0,2.506009578704834,2.506021499633789,4.190432036921266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.8515625,0.0,510.9367065429688,1895.4371337890625,0.0,595.6613159179688,0.6258994340896606,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626665472984314,0.2960128784179687,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319000959396362,0.1271962374448776,0.1214904114603996,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606569766998291,0.2100869268178939,0.1476070582866668,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697073757648468,0.1095074862241745,0.1048058196902275,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272579669952393,0.1243382394313812,0.5645235180854797,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862931191921234,1.0,1.0,0.0,1.0,-1.4815596342086792,1.481557846069336,1.812355208130612e-06,1.1375266313552856,0.8426087498664856,0.8426087498664856,0.0,41.25349807739258,25.0,13455.822265625,-0.0,289.4638977050781,1.0,283.1499938964844,284.4554748535156,291.0307922363281,292.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286456346511841,1.0,0.0,0.0,2.4621431827545166,2.4621543884277344,4.045013213271887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.13525390625,0.0,484.7410278320313,1895.4371337890625,0.0,603.0753784179688,0.6152999997138977,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626665472984314,0.2960128784179687,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319000959396362,0.1271962374448776,0.1214904114603996,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606569766998291,0.2100869268178939,0.1476070582866668,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697073757648468,0.1095074862241745,0.1048058196902275,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272579669952393,0.1243382394313812,0.5645235180854797,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862931191921234,1.0,1.0,0.0,1.0,-1.4815596342086792,1.481557846069336,1.812355208130612e-06,1.1375266313552856,0.8426087498664856,0.8426087498664856,0.0,41.25349807739258,25.0,13455.822265625,-0.0,289.4638977050781,1.0,283.1499938964844,284.4554748535156,291.0307922363281,292.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286456346511841,1.0,0.0,0.0,2.4621431827545166,2.4621543884277344,4.045013213271887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.13525390625,0.0,484.7410278320313,1895.4371337890625,0.0,603.0753784179688,0.6152999997138977,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690080046653747,0.2818777859210968,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428827881813049,0.1271774768829345,0.1213721707463264,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743918538093567,0.2098538428544998,0.1473789662122726,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085395455360413,0.1093130260705947,0.1045202314853668,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365252375602722,0.1234842613339424,0.5600858926773071,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796696424484253,1.0,1.0,0.0,1.0,-1.4585111141204834,1.45850932598114,1.760804252626258e-06,1.1192405223846436,0.8428611755371094,0.8428611755371094,0.0,38.41656112670898,28.0,13346.8349609375,-0.0,272.277587890625,1.0,283.1499938964844,284.4606018066406,291.03179931640625,292.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294579267501831,1.0,0.0,0.0,2.434504508972168,2.4345157146453857,3.954708915898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.3955078125,0.0,468.5558471679688,1895.4371337890625,0.0,606.0576171875,0.608578085899353,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690080046653747,0.2818777859210968,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428827881813049,0.1271774768829345,0.1213721707463264,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743918538093567,0.2098538428544998,0.1473789662122726,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085395455360413,0.1093130260705947,0.1045202314853668,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365252375602722,0.1234842613339424,0.5600858926773071,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796696424484253,1.0,1.0,0.0,1.0,-1.4585111141204834,1.45850932598114,1.760804252626258e-06,1.1192405223846436,0.8428611755371094,0.8428611755371094,0.0,38.41656112670898,28.0,13346.8349609375,-0.0,272.277587890625,1.0,283.1499938964844,284.4606018066406,291.03179931640625,292.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294579267501831,1.0,0.0,0.0,2.434504508972168,2.4345157146453857,3.954708915898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.3955078125,0.0,468.5558471679688,1895.4371337890625,0.0,606.0576171875,0.608578085899353,1.0,0.0,3.0,1.0,0.0
12210060,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.377590000629425,0.2721584737300873,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511146664619446,0.1272080242633819,0.1213242635130882,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844639658927917,0.2096306681632995,0.1471727788448333,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164220809936523,0.109169490635395,0.1043076887726783,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431813478469849,0.122823067009449,0.5565968155860901,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755706310272217,1.0,1.0,0.0,1.0,-1.4420857429504397,1.4420840740203855,1.7244919945369477e-06,1.1060459613800049,0.8438765406608582,0.8438765406608582,0.0,36.52520751953125,31.0,13292.6337890625,-0.0,260.6506652832031,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285063982009888,1.0,0.0,0.0,2.418096780776977,2.418107748031616,3.9015813513287867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.98486328125,0.0,458.8903198242188,1895.4371337890625,0.0,602.5656127929688,0.604523777961731,1.0,0.0,3.0,1.0,0.0
12210120,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.377590000629425,0.2721584737300873,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511146664619446,0.1272080242633819,0.1213242635130882,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844639658927917,0.2096306681632995,0.1471727788448333,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164220809936523,0.109169490635395,0.1043076887726783,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431813478469849,0.122823067009449,0.5565968155860901,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755706310272217,1.0,1.0,0.0,1.0,-1.4420857429504397,1.4420840740203855,1.7244919945369477e-06,1.1060459613800049,0.8438765406608582,0.8438765406608582,0.0,36.52520751953125,31.0,13292.6337890625,-0.0,260.6506652832031,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285063982009888,1.0,0.0,0.0,2.418096780776977,2.418107748031616,3.9015813513287867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.98486328125,0.0,458.8903198242188,1895.4371337890625,0.0,602.5656127929688,0.604523777961731,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858096897602081,0.2674258649349212,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554557919502258,0.1272899806499481,0.1213600039482116,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894529938697815,0.2094369232654571,0.1470105499029159,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201495170593262,0.1090736910700798,0.1041763573884964,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796402931213,0.122287318110466,0.5539429187774658,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733564972877502,1.0,1.0,0.0,1.0,-1.432905912399292,1.4329041242599487,1.7044081914718845e-06,1.0986671447753906,0.8458261489868164,0.8458261489868164,0.0,35.60512924194336,34.0,13298.55078125,-0.0,254.59051513671875,1.0,283.1499938964844,284.4686889648437,291.0318603515625,292.0268859863281,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271872878074646,1.0,0.0,0.0,2.410096883773804,2.4101078510284424,3.875809397868579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,453.8371887207031,1895.4371337890625,0.0,597.758544921875,0.6024373769760132,1.0,0.0,3.0,1.0,0.0
