time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858096897602081,0.2674258649349212,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554557919502258,0.1272899806499481,0.1213600039482116,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894529938697815,0.2094369232654571,0.1470105499029159,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201495170593262,0.1090736910700798,0.1041763573884964,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796402931213,0.122287318110466,0.5539429187774658,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733564972877502,1.0,1.0,0.0,1.0,-1.432905912399292,1.4329041242599487,1.7044081914718845e-06,1.0986671447753906,0.8458261489868164,0.8458261489868164,0.0,35.60512924194336,34.0,13298.55078125,-0.0,254.59051513671875,1.0,283.1499938964844,284.4686889648437,291.0318603515625,292.0268859863281,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271872878074646,1.0,0.0,0.0,2.410096883773804,2.4101078510284424,3.875809397868579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,453.8371887207031,1895.4371337890625,0.0,597.758544921875,0.6024373769760132,1.0,0.0,3.0,1.0,0.0
12210300,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896390795707702,0.2665601968765259,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.756341278553009,0.1273481398820877,0.1214043349027633,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903010487556458,0.209349900484085,0.1469437927007675,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207946181297302,0.1090417057275772,0.1041357368230819,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464491724967957,0.1220393180847168,0.5527840256690979,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736267089844,285.0862121582031,1.0,0.2728543877601623,1.0,1.0,0.0,1.0,-1.4303984642028809,1.4303967952728271,1.6989233699860051e-06,1.0966259241104126,0.8469884395599365,0.8469884395599365,0.0,35.42344665527344,34.0,13317.67578125,-0.0,253.1170196533203,1.0,283.1499938964844,284.47137451171875,291.034912109375,292.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268048048019409,1.0,0.0,0.0,2.4086122512817383,2.408623218536377,3.871035403335554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.37109375,0.0,452.6646728515625,1895.4371337890625,0.0,596.3717651367188,0.6019797921180725,1.0,0.0,3.0,1.0,0.0
12210360,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932555019855499,0.2665893137454986,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564360499382019,0.1274163872003555,0.1214642450213432,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901457786560059,0.2092680186033249,0.1468850672245025,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207143306732178,0.1090193688869476,0.1041101887822151,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459508776664734,0.1217943429946899,0.5516805648803711,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727030515670776,1.0,1.0,0.0,1.0,-1.4290783405303955,1.4290766716003418,1.696010031082551e-06,1.0955208539962769,0.847940981388092,0.847940981388092,0.0,35.40365219116211,37.0,13345.5517578125,-0.0,252.5276794433593,1.0,283.1499938964844,284.474365234375,291.03857421875,292.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267263650894165,1.0,0.0,0.0,2.408052682876587,2.4080636501312256,3.869237161779893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.52294921875,0.0,452.0802307128906,1895.4371337890625,0.0,596.0877685546875,0.6017633080482483,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998335599899292,0.2690173387527466,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545380592346191,0.1275797486305236,0.1216253638267517,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871878981590271,0.2091168165206909,0.1467879712581634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186310291290283,0.1090007796883583,0.1040994971990585,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429087162017822,0.1212950199842453,0.5495311617851257,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733153998851776,1.0,1.0,0.0,1.0,-1.4294748306274414,1.4294731616973877,1.6967317151284078e-06,1.0956997871398926,0.8499336838722229,0.8499336838722229,0.0,35.7922477722168,40.0,13424.2529296875,-0.0,253.6358642578125,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275473594665527,1.0,0.0,0.0,2.4092376232147217,2.409248352050781,3.873045670843567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.0400390625,0.0,452.2037658691406,1895.4371337890625,0.0,599.06689453125,0.6018944978713989,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998335599899292,0.2690173387527466,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545380592346191,0.1275797486305236,0.1216253638267517,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871878981590271,0.2091168165206909,0.1467879712581634,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186310291290283,0.1090007796883583,0.1040994971990585,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429087162017822,0.1212950199842453,0.5495311617851257,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733153998851776,1.0,1.0,0.0,1.0,-1.4294748306274414,1.4294731616973877,1.6967317151284078e-06,1.0956997871398926,0.8499336838722229,0.8499336838722229,0.0,35.7922477722168,40.0,13424.2529296875,-0.0,253.6358642578125,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275473594665527,1.0,0.0,0.0,2.4092376232147217,2.409248352050781,3.873045670843567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.0400390625,0.0,452.2037658691406,1895.4371337890625,0.0,599.06689453125,0.6018944978713989,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040340483188629,0.2724601328372955,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517365217208862,0.1277172118425369,0.1217717230319976,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832249045372009,0.2090163230895996,0.1467323452234268,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.715751588344574,0.1090067252516746,0.1041216403245925,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393011450767517,0.1209177076816558,0.5479692220687866,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744065225124359,1.0,1.0,0.0,1.0,-1.4318671226501465,1.4318654537200928,1.7017974869304453e-06,1.097485065460205,0.8514499068260193,0.8514499068260193,0.0,36.383907318115234,40.0,13496.71484375,-0.0,256.0615234375,1.0,283.1499938964844,284.4872131347656,291.0505676269531,292.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,17923.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288675427436829,1.0,0.0,0.0,2.411583423614502,2.4115943908691406,3.8805919189144333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.61181640625,0.0,453.1165161132813,1895.4371337890625,0.0,603.8886108398438,0.6023467183113098,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055514633655548,0.274124264717102,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503921389579773,0.127774640917778,0.121834710240364,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813539147377014,0.2089788019657135,0.1467134654521942,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143633365631104,0.1090129017829895,0.1041362285614013,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376432418823242,0.1207657754421234,0.547350287437439,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749554812908172,1.0,1.0,0.0,1.0,-1.433192014694214,1.4331902265548706,1.7046234006556915e-06,1.0984899997711182,0.8520594835281372,0.8520594835281372,0.0,36.67559051513672,43.0,13527.83203125,-0.0,257.3203125,1.0,283.1499938964844,284.4896240234375,291.05194091796875,292.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17908.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295116901397705,1.0,0.0,0.0,2.4127562046051025,2.412766933441162,3.8843666061438853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.4658203125,0.0,453.6143493652344,1895.4371337890625,0.0,606.2554321289062,0.6025846004486084,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410449743270874,0.2813881039619446,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446630597114563,0.1279974430799484,0.1220858693122863,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734567165374756,0.2088516056537628,0.1466575413942337,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082427144050598,0.1090519726276397,0.1042139530181884,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.73076331615448,0.1201971396803855,0.5450693368911743,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774257063865661,1.0,1.0,0.0,1.0,-1.439500331878662,1.4394986629486084,1.718174530651595e-06,1.1033276319503784,0.8543427586555481,0.8543427586555481,0.0,37.97826385498047,46.0,13658.26953125,-0.0,263.13287353515625,1.0,283.1499938964844,284.4990539550781,291.0550842285156,292.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,17862.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322784185409546,1.0,0.0,0.0,2.417959213256836,2.4179701805114746,3.901138256878768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.43408203125,0.0,455.9473571777344,1895.4371337890625,0.0,616.5286865234375,0.6036748290061951,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410449743270874,0.2813881039619446,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446630597114563,0.1279974430799484,0.1220858693122863,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734567165374756,0.2088516056537628,0.1466575413942337,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082427144050598,0.1090519726276397,0.1042139530181884,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.73076331615448,0.1201971396803855,0.5450693368911743,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774257063865661,1.0,1.0,0.0,1.0,-1.439500331878662,1.4394986629486084,1.718174530651595e-06,1.1033276319503784,0.8543427586555481,0.8543427586555481,0.0,37.97826385498047,46.0,13658.26953125,-0.0,263.13287353515625,1.0,283.1499938964844,284.4990539550781,291.0550842285156,292.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,17862.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322784185409546,1.0,0.0,0.0,2.417959213256836,2.4179701805114746,3.901138256878768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.43408203125,0.0,455.9473571777344,1895.4371337890625,0.0,616.5286865234375,0.6036748290061951,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146278202533722,0.2902877628803253,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379955649375916,0.1282555162906646,0.1223796159029007,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296360969543,0.2087524682283401,0.1466256827116012,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007928490638733,0.1091236248612403,0.1043323129415512,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227838635444641,0.1195984408259391,0.5426938533782959,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805465757846832,1.0,1.0,0.0,1.0,-1.447787880897522,1.4477862119674685,1.7361484196953825e-06,1.1097462177276611,0.8569579720497131,0.8569579720497131,0.0,39.62864303588867,49.0,13837.861328125,-0.0,270.6911926269531,1.0,283.1499938964844,284.5128479003906,291.0567626953125,292.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17823.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356808304786682,1.0,0.0,0.0,2.424596309661865,2.424607276916504,3.9225841419465723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79833984375,0.0,459.0280151367188,1895.4371337890625,0.0,629.4027709960938,0.6050935983657837,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146278202533722,0.2902877628803253,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379955649375916,0.1282555162906646,0.1223796159029007,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296360969543,0.2087524682283401,0.1466256827116012,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007928490638733,0.1091236248612403,0.1043323129415512,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227838635444641,0.1195984408259391,0.5426938533782959,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805465757846832,1.0,1.0,0.0,1.0,-1.447787880897522,1.4477862119674685,1.7361484196953825e-06,1.1097462177276611,0.8569579720497131,0.8569579720497131,0.0,39.62864303588867,49.0,13837.861328125,-0.0,270.6911926269531,1.0,283.1499938964844,284.5128479003906,291.0567626953125,292.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17823.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356808304786682,1.0,0.0,0.0,2.424596309661865,2.424607276916504,3.9225841419465723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.79833984375,0.0,459.0280151367188,1895.4371337890625,0.0,629.4027709960938,0.6050935983657837,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164661467075348,0.2952237725257873,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.734458327293396,0.1283991336822509,0.1225447282195091,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595163226127625,0.2087157368659973,0.1466222405433654,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967941522598267,0.1091727614402771,0.1044084876775741,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184531688690186,0.1192905083298683,0.5414856672286987,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39080810546875,285.1487731933594,1.0,0.2823107540607452,1.0,1.0,0.0,1.0,-1.452548265457153,1.45254647731781,1.7465497421653708e-06,1.1134546995162964,0.8583793640136719,0.8583793640136719,0.0,40.567970275878906,49.0,13932.6943359375,-0.0,275.04766845703125,1.0,283.1499938964844,284.52001953125,291.0573425292969,292.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17805.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376559495925903,1.0,0.0,0.0,2.4284238815307617,2.4284348487854004,3.934978565212077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.7470703125,0.0,460.8357543945313,1895.4371337890625,0.0,637.0,0.6059186458587646,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181486070156097,0.3004169762134552,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308417558670044,0.1285508275032043,0.122720330953598,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.854629635810852,0.2086850106716156,0.1466252952814102,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926875710487366,0.1092292815446853,0.1044944673776626,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138878703117371,0.1189767643809318,0.5402629375457764,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851928710937,285.1595764160156,1.0,0.284185916185379,1.0,1.0,0.0,1.0,-1.457632064819336,1.457630276679993,1.757716859174252e-06,1.1174287796020508,0.8598736524581909,0.8598736524581909,0.0,41.57380294799805,52.0,14030.0537109375,-0.0,279.7361755371094,1.0,283.1499938964844,284.5272521972656,291.0575866699219,292.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17788.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397787094116211,1.0,0.0,0.0,2.43255352973938,2.4325644969940186,3.948373148432438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7607421875,0.0,462.8043518066406,1895.4371337890625,0.0,645.267333984375,0.606812596321106,1.0,0.0,3.0,1.0,0.0
12211020,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421068400144577,0.3114262223243713,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234479188919067,0.1288762390613556,0.1230995208024978,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448257446289062,0.2086375504732132,0.1466468870639801,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843221187591553,0.1093617677688598,0.1046921759843826,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039633393287659,0.1183322072029113,0.5377704501152039,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882132530212402,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.781952619239746e-06,1.126023292541504,0.8630815148353577,0.8630815148353577,0.0,43.76401519775391,55.0,14230.7490234375,-0.0,289.99371337890625,1.0,283.1499938964844,284.541748046875,291.0567321777344,292.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,17757.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443329215049744,1.0,0.0,0.0,2.441662311553955,2.4416732788085938,3.977997664605937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.84912109375,0.0,467.1982727050781,1895.4371337890625,0.0,663.367431640625,0.6087937355041504,1.0,0.0,3.0,1.0,0.0
12211080,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421068400144577,0.3114262223243713,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234479188919067,0.1288762390613556,0.1230995208024978,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448257446289062,0.2086375504732132,0.1466468870639801,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843221187591553,0.1093617677688598,0.1046921759843826,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039633393287659,0.1183322072029113,0.5377704501152039,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882132530212402,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.781952619239746e-06,1.126023292541504,0.8630815148353577,0.8630815148353577,0.0,43.76401519775391,55.0,14230.7490234375,-0.0,289.99371337890625,1.0,283.1499938964844,284.541748046875,291.0567321777344,292.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,17757.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443329215049744,1.0,0.0,0.0,2.441662311553955,2.4416732788085938,3.977997664605937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.84912109375,0.0,467.1982727050781,1895.4371337890625,0.0,663.367431640625,0.6087937355041504,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234240651130676,0.3230619132518768,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158512473106384,0.1292282342910766,0.1235123053193092,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351854681968689,0.2086048871278762,0.1466851979494094,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759867072105408,0.1095171496272087,0.1049200296401977,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936930418014526,0.1176665127277374,0.5352160930633545,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925337255001068,1.0,1.0,0.0,1.0,-1.4802910089492798,1.4802892208099363,1.8081998405250488e-06,1.135279655456543,0.8665837049484253,0.8665837049484253,0.0,46.16275405883789,58.0,14437.2900390625,-0.0,301.2694702148437,1.0,283.1499938964844,284.5561218261719,291.0541687011719,292.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491072535514832,1.0,0.0,0.0,2.4518377780914307,2.4518489837646484,4.011223495581362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.9326171875,0.0,472.1747741699219,1895.4371337890625,0.0,682.884521484375,0.6110174655914307,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234240651130676,0.3230619132518768,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158512473106384,0.1292282342910766,0.1235123053193092,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351854681968689,0.2086048871278762,0.1466851979494094,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759867072105408,0.1095171496272087,0.1049200296401977,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936930418014526,0.1176665127277374,0.5352160930633545,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925337255001068,1.0,1.0,0.0,1.0,-1.4802910089492798,1.4802892208099363,1.8081998405250488e-06,1.135279655456543,0.8665837049484253,0.8665837049484253,0.0,46.16275405883789,58.0,14437.2900390625,-0.0,301.2694702148437,1.0,283.1499938964844,284.5561218261719,291.0541687011719,292.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491072535514832,1.0,0.0,0.0,2.4518377780914307,2.4518489837646484,4.011223495581362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.9326171875,0.0,472.1747741699219,1895.4371337890625,0.0,682.884521484375,0.6110174655914307,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256460666656494,0.3345495164394378,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087300419807434,0.1299494951963424,0.1241464838385582,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264877796173096,0.2089184373617172,0.1468745470046997,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687248945236206,0.110040470957756,0.1053670868277549,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843435764312744,0.1173350289463996,0.5335350036621094,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970956563949585,1.0,1.0,0.0,1.0,-1.493587613105774,1.4935858249664309,1.8383105953034828e-06,1.145804524421692,0.8703820109367371,0.8703820109367371,0.0,48.64377975463867,61.0,14656.0068359375,-0.0,313.6533203125,1.0,283.1499938964844,284.57086181640625,291.05078125,292.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538577437400818,1.0,0.0,0.0,2.462989568710327,2.463000774383545,4.047795130190935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.43115234375,0.0,477.6965942382813,1895.4371337890625,0.0,702.8676147460938,0.6134629845619202,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256460666656494,0.3345495164394378,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087300419807434,0.1299494951963424,0.1241464838385582,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264877796173096,0.2089184373617172,0.1468745470046997,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687248945236206,0.110040470957756,0.1053670868277549,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843435764312744,0.1173350289463996,0.5335350036621094,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970956563949585,1.0,1.0,0.0,1.0,-1.493587613105774,1.4935858249664309,1.8383105953034828e-06,1.145804524421692,0.8703820109367371,0.8703820109367371,0.0,48.64377975463867,61.0,14656.0068359375,-0.0,313.6533203125,1.0,283.1499938964844,284.57086181640625,291.05078125,292.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538577437400818,1.0,0.0,0.0,2.462989568710327,2.463000774383545,4.047795130190935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.43115234375,0.0,477.6965942382813,1895.4371337890625,0.0,702.8676147460938,0.6134629845619202,1.0,0.0,3.0,1.0,0.0
12211380,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281699657440185,0.3450169265270233,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033894062042236,0.1312087625265121,0.1253063827753067,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195268511772156,0.2097129225730896,0.147416889667511,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637206673622131,0.1111064031720161,0.1063431501388549,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677226185798645,0.1175319105386734,0.5342757701873779,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019446134567261,1.0,1.0,0.0,1.0,-1.5102574825286863,1.5102555751800537,1.8765324512060035e-06,1.1590136289596558,0.8745281100273132,0.8745281100273132,0.0,51.059791564941406,64.0,14904.0439453125,-0.0,327.6806640625,1.0,283.1499938964844,284.587646484375,291.0487670898437,292.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558576762676239,1.0,0.0,0.0,2.4751129150390625,2.4751241207122803,4.0877412743611785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.7822265625,0.0,483.7652282714844,1895.4371337890625,0.0,723.2872924804688,0.616127610206604,1.0,0.0,3.0,1.0,0.0
12211440,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281699657440185,0.3450169265270233,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033894062042236,0.1312087625265121,0.1253063827753067,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195268511772156,0.2097129225730896,0.147416889667511,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637206673622131,0.1111064031720161,0.1063431501388549,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677226185798645,0.1175319105386734,0.5342757701873779,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019446134567261,1.0,1.0,0.0,1.0,-1.5102574825286863,1.5102555751800537,1.8765324512060035e-06,1.1590136289596558,0.8745281100273132,0.8745281100273132,0.0,51.059791564941406,64.0,14904.0439453125,-0.0,327.6806640625,1.0,283.1499938964844,284.587646484375,291.0487670898437,292.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558576762676239,1.0,0.0,0.0,2.4751129150390625,2.4751241207122803,4.0877412743611785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.7822265625,0.0,483.7652282714844,1895.4371337890625,0.0,723.2872924804688,0.616127610206604,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295282363891601,0.3500306606292724,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012467384338379,0.1319801956415176,0.1260348111391067,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164405226707458,0.2102290987968444,0.1477812230587005,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617907285690308,0.1117838770151138,0.1069820076227188,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742596626281738,0.1177741140127182,0.5353532433509827,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642517089844,1.0,0.3044774532318115,1.0,1.0,0.0,1.0,-1.519647479057312,1.5196455717086792,1.8982914298248943e-06,1.1664581298828125,0.8767430782318115,0.8767430782318115,0.0,52.26793670654297,64.0,15037.6787109375,-0.0,335.3109436035156,1.0,283.1499938964844,284.59674072265625,291.0487060546875,292.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610210299491882,1.0,0.0,0.0,2.481548309326172,2.4815595149993896,4.109025439902325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.708984375,0.0,487.0125122070313,1895.4371337890625,0.0,734.0909423828125,0.6175439357757568,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309268891811371,0.3549611866474151,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699352502822876,0.132823571562767,0.1268379688262939,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135203719139099,0.2108052223920822,0.1481913328170776,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601292490959167,0.1125362738966941,0.107697919011116,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.671582043170929,0.118091732263565,0.536797285079956,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070775270462036,1.0,1.0,0.0,1.0,-1.5296157598495483,1.5296138525009155,1.921568809848395e-06,1.1743619441986084,0.8790544271469116,0.8790544271469116,0.0,53.48576354980469,52.0,15176.685546875,-0.0,343.3350524902344,1.0,283.1499938964844,284.60614013671875,291.0492858886719,292.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17649.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635628700256348,1.0,0.0,0.0,2.488230466842652,2.488241910934448,4.13118442565974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.07568359375,0.0,490.4031066894531,1895.4371337890625,0.0,745.492919921875,0.6190158724784851,1.0,0.0,3.0,1.0,0.0
12211620,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352621734142303,0.3517065942287445,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048912048339844,0.1346789747476577,0.1285108029842376,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173869252204895,0.2120816111564636,0.1490329504013061,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654046177864075,0.1142103224992752,0.1092003509402275,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752099990844727,0.1189160048961639,0.5400655269622803,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065009713172912,1.0,1.0,0.0,1.0,-1.5344668626785278,1.534464955329895,1.933107114382437e-06,1.178341031074524,0.883789598941803,0.883789598941803,0.0,52.89961242675781,55.0,15338.5126953125,-0.0,344.1923828125,1.0,283.1499938964844,284.614990234375,291.04998779296875,292.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17626.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687171220779419,1.0,0.0,0.0,2.5022099018096924,2.50222110748291,4.177734069799044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.60595703125,0.0,497.5806884765625,1895.4371337890625,0.0,769.1433715820312,0.6221030354499817,1.0,0.0,3.0,1.0,0.0
12211680,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352621734142303,0.3517065942287445,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048912048339844,0.1346789747476577,0.1285108029842376,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173869252204895,0.2120816111564636,0.1490329504013061,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654046177864075,0.1142103224992752,0.1092003509402275,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752099990844727,0.1189160048961639,0.5400655269622803,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065009713172912,1.0,1.0,0.0,1.0,-1.5344668626785278,1.534464955329895,1.933107114382437e-06,1.178341031074524,0.883789598941803,0.883789598941803,0.0,52.89961242675781,55.0,15338.5126953125,-0.0,344.1923828125,1.0,283.1499938964844,284.614990234375,291.04998779296875,292.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17626.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687171220779419,1.0,0.0,0.0,2.5022099018096924,2.50222110748291,4.177734069799044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.60595703125,0.0,497.5806884765625,1895.4371337890625,0.0,769.1433715820312,0.6221030354499817,1.0,0.0,3.0,1.0,0.0
12211740,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405005574226379,0.3500349521636963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089584469795227,0.1363312304019928,0.1300131678581237,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199204206466675,0.2132159173488617,0.1497900187969207,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693972945213318,0.1157094314694404,0.1105612590909004,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779435873031616,0.1197998151183128,0.5436680912971497,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.30633544921875,1.0,0.3073312640190124,1.0,1.0,0.0,1.0,-1.5411239862442017,1.5411220788955688,1.9487215467961505e-06,1.1835339069366455,0.887652575969696,0.887652575969696,0.0,52.67689514160156,55.0,15478.2197265625,-0.0,346.9042358398437,1.0,283.1499938964844,284.62078857421875,291.04742431640625,292.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,17614.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721250176429749,1.0,0.0,0.0,2.51375150680542,2.513763189315796,4.216363720388472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.98583984375,0.0,503.5962524414063,1895.4371337890625,0.0,785.1769409179688,0.6246634721755981,1.0,0.0,3.0,1.0,0.0
12211800,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4418453574180603,0.3499614894390106,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097644209861755,0.1367665231227874,0.1304133683443069,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203219175338745,0.2135157734155655,0.1499926894903183,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6702167987823486,0.1161045357584953,0.1109245792031288,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784595847129822,0.1200495660305023,0.5447213649749756,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076665699481964,1.0,1.0,0.0,1.0,-1.5434597730636597,1.5434578657150269,1.95424627236207e-06,1.1853806972503662,0.8886526226997375,0.8886526226997375,0.0,52.70621109008789,58.0,15519.8388671875,-0.0,348.1419677734375,1.0,283.1499938964844,284.6229553222656,291.0469665527344,292.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,17611.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57288658618927,1.0,0.0,0.0,2.51669716835022,2.5167086124420166,4.226250780448027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.04443359375,0.0,505.1388244628906,1895.4371337890625,0.0,788.8037719726562,0.6253170371055603,1.0,0.0,3.0,1.0,0.0
12211860,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485553503036499,0.3508869707584381,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130332589149475,0.1390700042247772,0.1325474083423614,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215019702911377,0.2151118218898773,0.1510819643735885,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736847162246704,0.1181929111480712,0.1128616407513618,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804654598236084,0.1214388906955719,0.5507220029830933,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100447952747345,1.0,1.0,0.0,1.0,-1.5579677820205688,1.5579657554626465,1.9888020688085817e-06,1.1968647241592407,0.8938480615615845,0.8938480615615845,0.0,53.17720413208008,61.0,15753.0322265625,0.0,356.6656494140625,1.0,283.1499938964844,284.6358947753906,291.0477600097656,292.1838684082031,293.1499938964844,293.1499938964844,283.1499938964844,17595.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765976905822754,1.0,0.0,0.0,2.5317957401275635,2.5318074226379395,4.277112850559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3974609375,0.0,513.0989379882812,1895.4371337890625,0.0,806.7081298828125,0.6286689043045044,1.0,0.0,3.0,1.0,0.0
12211920,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485553503036499,0.3508869707584381,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130332589149475,0.1390700042247772,0.1325474083423614,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215019702911377,0.2151118218898773,0.1510819643735885,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736847162246704,0.1181929111480712,0.1128616407513618,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804654598236084,0.1214388906955719,0.5507220029830933,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100447952747345,1.0,1.0,0.0,1.0,-1.5579677820205688,1.5579657554626465,1.9888020688085817e-06,1.1968647241592407,0.8938480615615845,0.8938480615615845,0.0,53.17720413208008,61.0,15753.0322265625,0.0,356.6656494140625,1.0,283.1499938964844,284.6358947753906,291.0477600097656,292.1838684082031,293.1499938964844,293.1499938964844,283.1499938964844,17595.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765976905822754,1.0,0.0,0.0,2.5317957401275635,2.5318074226379395,4.277112850559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3974609375,0.0,513.0989379882812,1895.4371337890625,0.0,806.7081298828125,0.6286689043045044,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550930261611938,0.3536629974842071,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152913808822632,0.1415700018405914,0.1348865032196045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168589830398559,0.1522897630929947,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.676241934299469,0.1204529106616973,0.1149808838963508,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816087961196899,0.1230169981718063,0.5577067136764526,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134202063083648,1.0,1.0,0.0,1.0,-1.5764867067337036,1.5764846801757812,2.033488271990791e-06,1.2115341424942017,0.8993973135948181,0.8993973135948181,0.0,54.117408752441406,64.0,16022.5556640625,0.0,368.6526794433594,1.0,283.1499938964844,284.6517639160156,291.053466796875,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,17577.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807123184204102,1.0,0.0,0.0,2.547532558441162,2.547544240951538,4.330447893607925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.865234375,0.0,521.48876953125,1895.4371337890625,0.0,827.01318359375,0.6321654319763184,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550930261611938,0.3536629974842071,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152913808822632,0.1415700018405914,0.1348865032196045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168589830398559,0.1522897630929947,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.676241934299469,0.1204529106616973,0.1149808838963508,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816087961196899,0.1230169981718063,0.5577067136764526,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134202063083648,1.0,1.0,0.0,1.0,-1.5764867067337036,1.5764846801757812,2.033488271990791e-06,1.2115341424942017,0.8993973135948181,0.8993973135948181,0.0,54.117408752441406,64.0,16022.5556640625,0.0,368.6526794433594,1.0,283.1499938964844,284.6517639160156,291.053466796875,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,17577.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807123184204102,1.0,0.0,0.0,2.547532558441162,2.547544240951538,4.330447893607925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.865234375,0.0,521.48876953125,1895.4371337890625,0.0,827.01318359375,0.6321654319763184,1.0,0.0,3.0,1.0,0.0
