time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.458270788192749,0.3556342124938965,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161277532577515,0.1428890526294708,0.1361274868249893,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211817741394043,0.2177858352661132,0.152935117483139,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772369742393494,0.1216421723365783,0.1161028444766998,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819034814834595,0.1238638162612915,0.5614972114562988,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697204589844,1.0,0.3154225051403045,1.0,1.0,0.0,1.0,-1.5870147943496704,1.587012767791748,2.059176040347665e-06,1.2198737859725952,0.9023154973983764,0.9023154973983764,0.0,54.739036560058594,64.0,16169.009765625,0.0,375.8117370605469,1.0,283.1499938964844,284.6606140136719,291.0575866699219,292.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,17568.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830643177032471,1.0,0.0,0.0,2.5556511878967285,2.5556628704071045,4.358092837719596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.55029296875,0.0,525.854736328125,1895.4371337890625,0.0,838.8373413085938,0.6339704990386963,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613853096961975,0.357937753200531,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168090343475342,0.1442519724369049,0.1374135315418243,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206487894058228,0.2187465876340866,0.153606578707695,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780756711959839,0.1228686571121215,0.1172636225819587,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820433735847473,0.1247445121407508,0.565460205078125,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176062405109405,1.0,1.0,0.0,1.0,-1.5982812643051147,1.5982791185379028,2.0868912997684674e-06,1.2287969589233398,0.9053342938423156,0.9053342938423156,0.0,55.44979095458984,67.0,16322.369140625,0.0,383.6882019042969,1.0,283.1499938964844,284.669921875,291.0622253417969,292.2289733886719,293.1499938964844,293.1499938964844,283.1499938964844,17559.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856336355209351,1.0,0.0,0.0,2.56394100189209,2.563952684402466,4.386411660561862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.74658203125,0.0,530.3396606445312,1895.4371337890625,0.0,851.9370727539062,0.6388145089149475,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648854434490204,0.3609637022018432,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174312472343445,0.1458728164434433,0.1389500647783279,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198270201683044,0.2198875844478607,0.154410645365715,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788743138313293,0.1243243515491485,0.1186480075120925,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820363998413086,0.1257954984903335,0.5702240467071533,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203277289867401,1.0,1.0,0.0,1.0,-1.6121045351028442,1.6121023893356323,2.1212156298133777e-06,1.239742398262024,0.9088330268859864,0.9088330268859864,0.0,56.371395111083984,67.0,16527.61328125,0.0,393.6206970214844,1.0,283.1499938964844,284.670166015625,291.0689392089844,292.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17876.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890127420425415,1.0,0.0,0.0,2.597450256347656,2.5974624156951904,4.501817159052737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.865234375,0.0,550.637451171875,1895.4371337890625,0.0,869.4598999023438,0.6442285180091858,1.0,0.0,3.0,1.0,0.0
12212280,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.46738001704216,0.3634115159511566,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177820205688477,0.1470895856618881,0.1401061117649078,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190913200378418,0.2207415401935577,0.1550138890743255,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793485283851624,0.1254150718450546,0.119687832891941,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819204092025757,0.1265851110219955,0.5738165974617004,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224436044692993,1.0,1.0,0.0,1.0,-1.6227165460586548,1.6227144002914429,2.147804025298683e-06,1.2481427192687988,0.9114665985107422,0.9114665985107422,0.0,57.11137771606445,70.0,16672.423828125,0.0,401.43658447265625,1.0,283.1499938964844,284.6739196777344,291.0735778808594,292.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916763544082642,1.0,0.0,0.0,2.613391399383545,2.613403558731079,4.557243471481344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.5830078125,0.0,560.2671508789062,1895.4371337890625,0.0,883.5109252929688,0.6509432792663574,1.0,0.0,3.0,1.0,0.0
12212340,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730540812015533,0.3698417544364929,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183449268341064,0.1500586569309234,0.1429357826709747,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170045018196106,0.2228160351514816,0.1564859449863433,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801814436912537,0.1280689835548401,0.1222265809774398,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813585162162781,0.1285102665424347,0.5826177597045898,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277947306632995,1.0,1.0,0.0,1.0,-1.6492149829864502,1.6492128372192385,2.21509662878816e-06,1.26910662651062,0.9177517294883728,0.9177517294883728,0.0,59.05150985717773,73.0,17051.306640625,0.0,421.6038513183594,1.0,283.1499938964844,284.6710205078125,291.0851135253906,292.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,18641.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986531376838684,1.0,0.0,0.0,2.678717851638794,2.6787304878234863,4.787924012816802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.02197265625,0.0,601.9158935546875,1895.4371337890625,0.0,921.3279418945312,0.6668916940689087,1.0,0.0,3.0,1.0,0.0
12212400,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730540812015533,0.3698417544364929,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183449268341064,0.1500586569309234,0.1429357826709747,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170045018196106,0.2228160351514816,0.1564859449863433,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801814436912537,0.1280689835548401,0.1222265809774398,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813585162162781,0.1285102665424347,0.5826177597045898,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277947306632995,1.0,1.0,0.0,1.0,-1.6492149829864502,1.6492128372192385,2.21509662878816e-06,1.26910662651062,0.9177517294883728,0.9177517294883728,0.0,59.05150985717773,73.0,17051.306640625,0.0,421.6038513183594,1.0,283.1499938964844,284.6710205078125,291.0851135253906,292.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,18641.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986531376838684,1.0,0.0,0.0,2.678717851638794,2.6787304878234863,4.787924012816802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.02197265625,0.0,601.9158935546875,1895.4371337890625,0.0,921.3279418945312,0.6668916940689087,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784308969974518,0.3769925236701965,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186435461044312,0.1531499028205871,0.1458897739648819,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145586252212524,0.2249655425548553,0.1580158323049545,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680718183517456,0.1308204978704452,0.1248666793107986,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805059313774109,0.1305096447467804,0.5917941927909851,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485160350799,1.0,1.0,0.0,1.0,-1.6773701906204224,1.677367925643921,2.288003315698006e-06,1.2913607358932495,0.924172043800354,0.924172043800354,0.0,61.22221755981445,76.0,17452.447265625,0.0,443.9717102050781,1.0,283.1499938964844,284.66424560546875,291.0960388183594,292.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,19442.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062260270118713,1.0,0.0,0.0,2.754400491714477,2.7544138431549072,5.062295258539962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.60888671875,0.0,652.8831176757812,1895.4371337890625,0.0,964.01953125,0.6853220462799072,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784308969974518,0.3769925236701965,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186435461044312,0.1531499028205871,0.1458897739648819,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145586252212524,0.2249655425548553,0.1580158323049545,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680718183517456,0.1308204978704452,0.1248666793107986,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805059313774109,0.1305096447467804,0.5917941927909851,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335485160350799,1.0,1.0,0.0,1.0,-1.6773701906204224,1.677367925643921,2.288003315698006e-06,1.2913607358932495,0.924172043800354,0.924172043800354,0.0,61.22221755981445,76.0,17452.447265625,0.0,443.9717102050781,1.0,283.1499938964844,284.66424560546875,291.0960388183594,292.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,19442.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062260270118713,1.0,0.0,0.0,2.754400491714477,2.7544138431549072,5.062295258539962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.60888671875,0.0,652.8831176757812,1895.4371337890625,0.0,964.01953125,0.6853220462799072,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835486114025116,0.3846515715122223,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188087105751038,0.1563587039709091,0.1489613354206085,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119056820869446,0.2271918952465057,0.1596029102802276,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810929179191589,0.1336646676063537,0.1276009082794189,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795052289962769,0.13258096575737,0.6013208031654358,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396140038967132,1.0,1.0,0.0,1.0,-1.706879496574402,1.7068771123886108,2.36596929426014e-06,1.314660906791687,0.930723249912262,0.930723249912262,0.0,63.57982635498047,79.0,17871.205078125,0.0,468.3688049316406,1.0,283.1499938964844,284.6557312011719,291.1065979003906,292.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,20347.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141186952590942,1.0,0.0,0.0,2.836669683456421,2.836683750152588,5.369215614337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.21484375,0.0,711.553466796875,1895.4371337890625,0.0,1010.2197265625,0.7053218483924866,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835486114025116,0.3846515715122223,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188087105751038,0.1563587039709091,0.1489613354206085,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119056820869446,0.2271918952465057,0.1596029102802276,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810929179191589,0.1336646676063537,0.1276009082794189,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795052289962769,0.13258096575737,0.6013208031654358,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396140038967132,1.0,1.0,0.0,1.0,-1.706879496574402,1.7068771123886108,2.36596929426014e-06,1.314660906791687,0.930723249912262,0.930723249912262,0.0,63.57982635498047,79.0,17871.205078125,0.0,468.3688049316406,1.0,283.1499938964844,284.6557312011719,291.1065979003906,292.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,20347.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141186952590942,1.0,0.0,0.0,2.836669683456421,2.836683750152588,5.369215614337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.21484375,0.0,711.553466796875,1895.4371337890625,0.0,1010.2197265625,0.7053218483924866,1.0,0.0,3.0,1.0,0.0
12212700,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860236346721649,0.3886131942272186,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188767790794373,0.1580069959163665,0.1505403816699981,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105430603027344,0.2283353060483932,0.1604189425706863,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812567710876465,0.1351207047700882,0.1290023326873779,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789895296096802,0.1336441785097122,0.6062160730361938,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.342740386724472,1.0,1.0,0.0,1.0,-1.722071647644043,1.722069263458252,2.4067262529570144e-06,1.3266462087631226,0.9340305924415588,0.9340305924415588,0.0,64.81640625,79.0,18093.7578125,0.0,481.2868957519531,1.0,283.1499938964844,284.64813232421875,291.1121520996094,292.383544921875,293.1499938964844,293.1499938964844,283.1499938964844,20944.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181517839431763,1.0,0.0,0.0,2.8875081539154053,2.8875229358673096,5.563393301599717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.2041015625,0.0,749.67919921875,1895.4371337890625,0.0,1034.482177734375,0.714898943901062,1.0,0.0,3.0,1.0,0.0
12212760,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884478151798248,0.3926405906677246,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7189472317695618,0.1596848666667938,0.1521474719047546,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091681599617004,0.2294986993074417,0.161248579621315,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.681415855884552,0.136598452925682,0.1304248720407486,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784763932228088,0.1347257196903228,0.611194908618927,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459188938140869,1.0,1.0,0.0,1.0,-1.7375187873840332,1.7375162839889526,2.448597342663561e-06,1.3388254642486572,0.937410831451416,0.937410831451416,0.0,66.08660888671875,82.0,18304.2734375,0.0,494.6654052734375,1.0,283.1499938964844,284.6466979980469,291.1173095703125,292.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,21321.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221718788146973,1.0,0.0,0.0,2.922943115234375,2.9229581356048584,5.700777023776027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.81201171875,0.0,776.7786254882812,1895.4371337890625,0.0,1059.0980224609375,0.7262670397758484,1.0,0.0,3.0,1.0,0.0
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931665658950805,0.4008156657218933,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191442251205444,0.1631310880184173,0.1554494649171829,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438684463501,0.2318881899118423,0.1629537791013717,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817678213119507,0.1396186500787735,0.1333338916301727,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775110960006714,0.1369462311267852,0.6214202046394348,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524060845375061,1.0,1.0,0.0,1.0,-1.7691162824630735,1.7691137790679932,2.535593239372247e-06,1.363715648651123,0.9442431926727296,0.9442431926727296,0.0,68.71076965332031,70.0,18749.392578125,0.0,522.7630004882812,1.0,283.1499938964844,284.63800048828125,291.1285095214844,292.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630316436290741,1.0,0.0,0.0,3.0114846229553223,3.011500597000122,6.051382683835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.4169921875,0.0,847.7351684570312,1895.4371337890625,0.0,1110.259765625,0.7477389574050903,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931665658950805,0.4008156657218933,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191442251205444,0.1631310880184173,0.1554494649171829,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438684463501,0.2318881899118423,0.1629537791013717,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817678213119507,0.1396186500787735,0.1333338916301727,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775110960006714,0.1369462311267852,0.6214202046394348,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524060845375061,1.0,1.0,0.0,1.0,-1.7691162824630735,1.7691137790679932,2.535593239372247e-06,1.363715648651123,0.9442431926727296,0.9442431926727296,0.0,68.71076965332031,70.0,18749.392578125,0.0,522.7630004882812,1.0,283.1499938964844,284.63800048828125,291.1285095214844,292.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630316436290741,1.0,0.0,0.0,3.0114846229553223,3.011500597000122,6.051382683835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.4169921875,0.0,847.7351684570312,1895.4371337890625,0.0,1110.259765625,0.7477389574050903,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982761740684509,0.3975608050823211,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251498103141785,0.1662432551383972,0.1583404541015625,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110394477844238,0.2340331226587295,0.1644197553396225,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883276104927063,0.1423323601484298,0.1358552128076553,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.68287593126297,0.1389566659927368,0.6302126049995422,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4594421386719,1.0,0.3533569872379303,1.0,1.0,0.0,1.0,-1.7840378284454346,1.784035325050354,2.577524583102786e-06,1.3756282329559326,0.9502424001693726,0.9502424001693726,0.0,68.282470703125,70.0,19036.9296875,0.0,531.271484375,1.0,283.1499938964844,284.6221923828125,291.1376647949219,292.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,23307.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373578310012817,1.0,0.0,0.0,3.0928151607513428,3.092832088470459,6.382653623404622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.66064453125,0.0,916.657470703125,1895.4371337890625,0.0,1155.84912109375,0.7645012140274048,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991715848445892,0.3963776230812073,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7263750433921814,0.1666737496852874,0.1587329655885696,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121424317359924,0.2343283593654632,0.1646161079406738,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896745562553406,0.1427071094512939,0.1361958980560302,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840604543685913,0.1392384618520736,0.6314034461975098,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532171845436096,1.0,1.0,0.0,1.0,-1.7851642370224,1.7851616144180298,2.5807053134485614e-06,1.3765265941619873,0.951056718826294,0.951056718826294,0.0,68.0300521850586,73.0,19065.1015625,0.0,531.2494506835938,1.0,283.1499938964844,284.62042236328125,291.1384582519531,292.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,23398.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382379531860352,1.0,0.0,0.0,3.101104497909546,3.101121425628662,6.416912583517842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.43701171875,0.0,923.8309326171876,1895.4371337890625,0.0,1161.6339111328125,0.7694553136825562,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071879625320435,0.3938556909561157,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325897216796875,0.1703430116176605,0.1621419936418533,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165132999420166,0.2368355989456176,0.1663306802511215,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965634226799011,0.1458983123302459,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897355914115906,0.1416970938444137,0.6421037912368774,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557675778865814,1.0,1.0,0.0,1.0,-1.8046878576278689,1.8046852350234983,2.635797727634781e-06,1.3917824029922483,0.9578072428703308,0.9578072428703308,0.0,67.88265991210938,76.0,19397.87890625,0.0,543.8359375,1.0,283.1499938964844,284.6034240722656,291.1446533203125,292.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,24479.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448241472244263,1.0,0.0,0.0,3.190723180770874,3.190741062164306,6.793155762352399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.4072265625,0.0,1004.3638305664062,1895.4371337890625,0.0,1205.5201416015625,0.791164755821228,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071879625320435,0.3938556909561157,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325897216796875,0.1703430116176605,0.1621419936418533,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165132999420166,0.2368355989456176,0.1663306802511215,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965634226799011,0.1458983123302459,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897355914115906,0.1416970938444137,0.6421037912368774,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557675778865814,1.0,1.0,0.0,1.0,-1.8046878576278689,1.8046852350234983,2.635797727634781e-06,1.3917824029922483,0.9578072428703308,0.9578072428703308,0.0,67.88265991210938,76.0,19397.87890625,0.0,543.8359375,1.0,283.1499938964844,284.6034240722656,291.1446533203125,292.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,24479.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448241472244263,1.0,0.0,0.0,3.190723180770874,3.190741062164306,6.793155762352399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.4072265625,0.0,1004.3638305664062,1895.4371337890625,0.0,1205.5201416015625,0.791164755821228,1.0,0.0,3.0,1.0,0.0
12213180,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151909589767456,0.3940982520580292,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373875975608826,0.1741459965705871,0.165703684091568,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191201090812683,0.2394286841154098,0.1681221723556518,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018604278564453,0.1491958647966385,0.1422534584999084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.693973958492279,0.1443035751581192,0.6536449193954468,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594494163990021,1.0,1.0,0.0,1.0,-1.828976035118103,1.828973293304444,2.705411588976858e-06,1.410839319229126,0.9646759033203124,0.9646759033203124,0.0,68.50108337402344,79.0,19779.01953125,0.0,562.3046875,1.0,283.1499938964844,284.5914306640625,291.1550598144531,292.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507983207702637,1.0,0.0,0.0,3.279958248138428,3.2799770832061768,7.178437613220012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.552734375,0.0,1089.022705078125,1895.4371337890625,0.0,1246.221923828125,0.8127673268318176,1.0,0.0,3.0,1.0,0.0
12213240,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151909589767456,0.3940982520580292,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373875975608826,0.1741459965705871,0.165703684091568,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191201090812683,0.2394286841154098,0.1681221723556518,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018604278564453,0.1491958647966385,0.1422534584999084,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.693973958492279,0.1443035751581192,0.6536449193954468,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594494163990021,1.0,1.0,0.0,1.0,-1.828976035118103,1.828973293304444,2.705411588976858e-06,1.410839319229126,0.9646759033203124,0.9646759033203124,0.0,68.50108337402344,79.0,19779.01953125,0.0,562.3046875,1.0,283.1499938964844,284.5914306640625,291.1550598144531,292.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507983207702637,1.0,0.0,0.0,3.279958248138428,3.2799770832061768,7.178437613220012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.552734375,0.0,1089.022705078125,1895.4371337890625,0.0,1246.221923828125,0.8127673268318176,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191008448600769,0.3949414789676666,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394248247146606,0.1760966330766677,0.1675382554531097,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199813365936279,0.2407594323158264,0.1690468341112136,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040898203849792,0.1508832424879074,0.1438436061143875,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957074403762817,0.1456488221883773,0.6596531867980957,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616423606872558,1.0,1.0,0.0,1.0,-1.8424245119094849,1.8424217700958248,2.744414587141364e-06,1.4213863611221311,0.9681437015533448,0.9681437015533448,0.0,69.01311492919922,79.0,19988.81640625,0.0,573.2440795898438,1.0,283.1499938964844,284.58404541015625,291.1623229980469,292.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,26247.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538703441619873,1.0,0.0,0.0,3.3323304653167725,3.33234977722168,7.40950895306014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.552734375,0.0,1141.01318359375,1895.4371337890625,0.0,1267.474609375,0.822666585445404,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229376554489136,0.396196037530899,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.741254448890686,0.1780788451433181,0.1694060564041137,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205947279930115,0.2421128749847412,0.1699890941381454,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060782313346863,0.1525952368974685,0.1454604715108871,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972130537033081,0.1470167487859726,0.6657859683036804,285.4723205566406,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640343844890594,1.0,1.0,0.0,1.0,-1.8566101789474487,1.856607437133789,2.7859059628099203e-06,1.4325072765350342,0.9716866612434388,0.9716866612434388,0.0,69.64231872558594,82.0,20192.8984375,0.0,585.2141723632812,1.0,283.1499938964844,284.58270263671875,291.1700439453125,292.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,26671.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570407152175903,1.0,0.0,0.0,3.368543863296509,3.368563652038574,7.571426294816774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8388671875,0.0,1177.5850830078125,1895.4371337890625,0.0,1289.6331787109375,0.8341997265815735,1.0,0.0,3.0,1.0,0.0
12213420,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303989052772522,0.3997202217578888,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444083094596863,0.1821341663599014,0.1732386797666549,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212341666221619,0.2448874115943908,0.1719287037849426,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094616889953613,0.1560897678136825,0.1487719267606735,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996616721153259,0.1498111486434936,0.6783772110939026,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693186044692993,1.0,1.0,0.0,1.0,-1.88686752319336,1.8868646621704104,2.8756019219144946e-06,1.4562115669250488,0.9788694381713868,0.9788694381713868,0.0,71.19829559326172,85.0,20633.3671875,0.0,611.96484375,1.0,283.1499938964844,284.5765991210937,291.1873779296875,292.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,27773.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638945937156677,1.0,0.0,0.0,3.4564123153686523,3.456433057785034,7.971579520926753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.470703125,0.0,1269.9844970703125,1895.4371337890625,0.0,1338.3050537109375,0.855445921421051,1.0,0.0,3.0,1.0,0.0
12213480,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5303989052772522,0.3997202217578888,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444083094596863,0.1821341663599014,0.1732386797666549,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212341666221619,0.2448874115943908,0.1719287037849426,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094616889953613,0.1560897678136825,0.1487719267606735,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996616721153259,0.1498111486434936,0.6783772110939026,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693186044692993,1.0,1.0,0.0,1.0,-1.88686752319336,1.8868646621704104,2.8756019219144946e-06,1.4562115669250488,0.9788694381713868,0.9788694381713868,0.0,71.19829559326172,85.0,20633.3671875,0.0,611.96484375,1.0,283.1499938964844,284.5765991210937,291.1873779296875,292.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,27773.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638945937156677,1.0,0.0,0.0,3.4564123153686523,3.456433057785034,7.971579520926753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.470703125,0.0,1269.9844970703125,1895.4371337890625,0.0,1338.3050537109375,0.855445921421051,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341752171516418,0.4019967913627624,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7458310723304749,0.1842900067567825,0.175281286239624,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8213204145431519,0.2463659048080444,0.1729660034179687,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7109439373016357,0.15794338285923,0.1505334228277206,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7006909251213074,0.1512923091650009,0.685077428817749,285.4893798828125,284.95001220703125,296.33477783203125,288.16094970703125,296.33270263671875,297.5428466796875,285.4904479980469,1.0,0.3722898066043854,1.0,1.0,0.0,1.0,-1.903459906578064,1.9034569263458248,2.925476564996643e-06,1.4692010879516602,0.9826659560203552,0.9826659560203552,0.0,72.14242553710938,85.0,20877.34375,0.0,627.248291015625,1.0,283.1499938964844,284.57183837890625,291.1968994140625,292.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,28473.5625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677181124687195,1.0,0.0,0.0,3.509550094604492,3.509571313858032,8.218568154916284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.21826171875,0.0,1328.3057861328125,1895.4371337890625,0.0,1365.9031982421875,0.8655041456222534,1.0,0.0,3.0,1.0,0.0
12213600,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376012325286865,0.4043204188346863,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470342516899109,0.186305895447731,0.1771927922964096,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212795853614807,0.2477507144212722,0.1739381104707718,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121718525886536,0.1596742123365402,0.1521797776222229,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015173435211182,0.1526739746332168,0.6913357377052307,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751439750194549,1.0,1.0,0.0,1.0,-1.9192047119140625,1.919201731681824,2.9732511848123977e-06,1.4815208911895752,0.986251950263977,0.986251950263977,0.0,73.08411407470703,88.0,21095.505859375,0.0,642.116455078125,1.0,283.1499938964844,284.5726318359375,291.2052917480469,292.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713321805000305,1.0,0.0,0.0,3.543458938598633,3.543480634689331,8.378149800591927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.77734375,0.0,1366.0946044921875,1895.4371337890625,0.0,1392.276123046875,0.8764818906784058,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.5412588715553284,0.4070378243923187,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482466101646423,0.1885198354721069,0.1792951375246048,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211371898651123,0.2492740452289581,0.1750100553035736,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7133869528770447,0.1615725308656692,0.1539883464574813,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7023094296455383,0.1541878879070282,0.6982065439224243,285.5041198730469,284.95001220703125,296.4049072265625,288.1763000488281,296.40289306640625,297.551513671875,285.5052490234375,1.0,0.3783444464206695,1.0,1.0,0.0,1.0,-1.9367016553878784,1.93669855594635,3.026851118193008e-06,1.4952048063278198,0.990159809589386,0.990159809589386,0.0,74.17134094238281,88.0,21349.158203125,0.0,659.0248413085938,1.0,283.1499938964844,284.56884765625,291.2146911621094,292.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,29578.306640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753925085067749,1.0,0.0,0.0,3.5961642265319824,3.596186399459839,8.629235139778757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.240234375,0.0,1426.7547607421875,1895.4371337890625,0.0,1422.23193359375,0.8864277005195618,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445855259895325,0.409705251455307,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749290406703949,0.1905881613492965,0.1812600195407867,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.820927619934082,0.250699520111084,0.1760132610797882,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144159078598022,0.1633436381816864,0.1556766033172607,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.702955961227417,0.1555988788604736,0.7046145796775818,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5548400878906,285.5145263671875,1.0,0.3813832402229309,1.0,1.0,0.0,1.0,-1.9531912803649905,1.953188180923462,3.077852625210653e-06,1.508094310760498,0.9938527941703796,0.9938527941703796,0.0,75.23003387451172,91.0,21575.619140625,0.0,675.3189086914062,1.0,283.1499938964844,284.5703430175781,291.22296142578125,292.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,29980.228515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791808605194092,1.0,0.0,0.0,3.629703998565674,3.629726648330689,8.790947276793304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.41357421875,0.0,1465.91455078125,1895.4371337890625,0.0,1450.4862060546875,0.8973129391670227,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513927340507507,0.4156405329704284,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513065338134766,0.1949765086174011,0.185433804988861,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203332424163818,0.2537306547164917,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163606286048889,0.1670941412448883,0.1592564731836319,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041229009628296,0.158583253622055,0.7181891202926636,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879370093345642,1.0,1.0,0.0,1.0,-1.9884971380233765,1.9884939193725584,3.188629307260271e-06,1.535671353340149,1.0,1.0,0.0,77.57990264892578,94.0,22070.24609375,0.0,711.3035278320312,1.0,283.1499938964844,284.56951904296875,291.2403564453125,292.7456970214844,293.1499938964844,293.1499938964844,283.1499938964844,31108.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872750520706177,1.0,0.0,0.0,3.7148404121398926,3.714864015579224,9.20817569749488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.1357421875,0.0,1569.262939453125,1895.4371337890625,0.0,1511.8135986328125,0.9178601503372192,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513927340507507,0.4156405329704284,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513065338134766,0.1949765086174011,0.185433804988861,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203332424163818,0.2537306547164917,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163606286048889,0.1670941412448883,0.1592564731836319,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041229009628296,0.158583253622055,0.7181891202926636,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879370093345642,1.0,1.0,0.0,1.0,-1.9884971380233765,1.9884939193725584,3.188629307260271e-06,1.535671353340149,1.0,1.0,0.0,77.57990264892578,94.0,22070.24609375,0.0,711.3035278320312,1.0,283.1499938964844,284.56951904296875,291.2403564453125,292.7456970214844,293.1499938964844,293.1499938964844,283.1499938964844,31108.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872750520706177,1.0,0.0,0.0,3.7148404121398926,3.714864015579224,9.20817569749488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.1357421875,0.0,1569.262939453125,1895.4371337890625,0.0,1511.8135986328125,0.9178601503372192,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547429323196411,0.4187532961368561,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522596716880798,0.1972100883722305,0.1875598579645156,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199856877326965,0.255277007818222,0.1792420744895935,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172614336013794,0.1689993739128112,0.1610767543315887,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046434879302979,0.160097986459732,0.7250860333442688,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626220703125,285.5393981933594,1.0,0.3913072943687439,1.0,1.0,0.0,1.0,-2.0065677165985107,2.006564378738404,3.24615280078433e-06,1.5497753620147705,1.0,1.0,0.0,78.81655883789062,94.0,22326.3515625,0.0,730.2755737304688,1.0,283.1499938964844,284.5680847167969,291.2491149902344,292.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,31901.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691383957862854,1.0,0.0,0.0,3.7620770931243896,3.762101650238037,9.443841122447338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.83447265625,0.0,1629.8619384765625,1895.4371337890625,0.0,1543.4315185546875,0.9265949726104736,1.0,0.0,3.0,1.0,0.0
