time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213960,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580667853355408,0.4219382703304291,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531893253326416,0.1994706839323043,0.1897110491991043,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196190595626831,0.2568451166152954,0.180348053574562,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181289792060852,0.1709251850843429,0.1629162579774856,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051366567611694,0.1616286486387252,0.7320532202720642,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947292268276214,1.0,1.0,0.0,1.0,-2.024880170822144,2.024876832962036,3.305010295662214e-06,1.564061164855957,1.0,1.0,0.0,80.08828735351562,97.0,22572.978515625,0.0,749.8729858398438,1.0,283.1499938964844,284.5722045898437,291.2574462890625,292.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,32406.521484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954677700996399,1.0,0.0,0.0,3.7917542457580566,3.791779041290283,9.593424010745366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.5029296875,0.0,1668.7386474609375,1895.4371337890625,0.0,1575.1705322265625,0.9366636872291564,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646538734436035,0.4284420311450958,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550296783447266,0.2040724456310272,0.1940919309854507,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865780830383,0.2600460648536682,0.1826075464487075,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198172211647034,0.1748380661010742,0.1666557043790817,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060972452163696,0.1647391468286514,0.7462176084518433,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017010331153869,1.0,1.0,0.0,1.0,-2.062166690826416,2.0621633529663086,3.426602006584289e-06,1.5931280851364136,1.0,1.0,0.0,82.71662902832031,100.0,23085.0546875,0.0,790.88232421875,1.0,283.1499938964844,284.5775451660156,291.27459716796875,292.84014892578125,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036775946617126,1.0,0.0,0.0,3.8630521297454834,3.8630778789520255,9.957594784282264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.99951171875,0.0,1764.654052734375,1895.4371337890625,0.0,1639.8958740234375,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646538734436035,0.4284420311450958,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550296783447266,0.2040724456310272,0.1940919309854507,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865780830383,0.2600460648536682,0.1826075464487075,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198172211647034,0.1748380661010742,0.1666557043790817,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060972452163696,0.1647391468286514,0.7462176084518433,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017010331153869,1.0,1.0,0.0,1.0,-2.062166690826416,2.0621633529663086,3.426602006584289e-06,1.5931280851364136,1.0,1.0,0.0,82.71662902832031,100.0,23085.0546875,0.0,790.88232421875,1.0,283.1499938964844,284.5775451660156,291.27459716796875,292.84014892578125,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036775946617126,1.0,0.0,0.0,3.8630521297454834,3.8630778789520255,9.957594784282264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.99951171875,0.0,1764.654052734375,1895.4371337890625,0.0,1639.8958740234375,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214140,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.570451557636261,0.4350106120109558,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565716505050659,0.2084374278783798,0.1983069777488708,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179574012756348,0.2629791498184204,0.1847400963306427,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211977243423462,0.1785365492105484,0.1702436357736587,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067816853523254,0.1676541268825531,0.7597490549087524,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085040092468261,1.0,1.0,0.0,1.0,-2.098239660263061,2.098236083984375,3.546483412719681e-06,1.6212332248687744,1.0,1.0,0.0,85.37480926513672,100.0,23749.125,0.0,832.2250366210938,1.0,283.05242919921875,284.5010681152344,291.3122253417969,292.93096923828125,293.1499938964844,293.1499938964844,283.04998779296875,34616.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171525955200195,1.0,0.0,0.0,3.918903112411499,3.9189295768737793,1.0247603086099843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2333984375,0.0,1842.3046875,1895.4371337890625,0.0,1748.657470703125,0.9647515416145324,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570685088634491,0.4352967441082001,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.756624698638916,0.2086186856031417,0.1984800547361374,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179067969322205,0.2630995810031891,0.1848253905773162,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212442755699158,0.1786897331476211,0.170390635728836,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067981362342834,0.1677740663290023,0.7602991461753845,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087884128093719,1.0,1.0,0.0,1.0,-2.0997307300567627,2.099727153778076,3.551486088326783e-06,1.622394323348999,1.0,1.0,0.0,85.48942565917969,103.0,23769.15234375,0.0,833.9781494140625,1.0,283.0520935058594,284.50115966796875,291.3119812011719,292.93133544921875,293.1499938964844,293.1499938964844,282.75,34644.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717549741268158,1.0,0.0,0.0,3.9204938411712646,3.920520305633545,1.0255924962621066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.13232421875,0.0,1844.54931640625,1895.4371337890625,0.0,1751.9083251953125,0.9651299715042114,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750817060470581,0.443157821893692,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572538256645203,0.2127423137426376,0.2025796175003051,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815888524055481,0.2655107080936432,0.186701163649559,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217535972595215,0.1821528375148773,0.1738588660955429,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064735293388367,0.1703938245773315,0.7730183601379395,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158630967140198,1.0,1.0,0.0,1.0,-2.1357924938201904,2.135788679122925,3.673647597679519e-06,1.6504865884780884,1.0,1.0,0.0,88.53406524658203,106.0,24785.306640625,0.0,878.0349731445312,1.0,282.75604248046875,284.2568054199219,291.366943359375,293.07818603515625,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419977188110352,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.69873046875,0.0,1888.2919921875,1895.4371337890625,0.0,1956.630126953125,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750817060470581,0.443157821893692,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572538256645203,0.2127423137426376,0.2025796175003051,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815888524055481,0.2655107080936432,0.186701163649559,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217535972595215,0.1821528375148773,0.1738588660955429,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064735293388367,0.1703938245773315,0.7730183601379395,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158630967140198,1.0,1.0,0.0,1.0,-2.1357924938201904,2.135788679122925,3.673647597679519e-06,1.6504865884780884,1.0,1.0,0.0,88.53406524658203,106.0,24785.306640625,0.0,878.0349731445312,1.0,282.75604248046875,284.2568054199219,291.366943359375,293.07818603515625,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419977188110352,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.69873046875,0.0,1888.2919921875,1895.4371337890625,0.0,1956.630126953125,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577864944934845,0.4521397650241852,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567373514175415,0.2164468467235565,0.2062540054321289,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465678215027,0.2673542499542236,0.1881342828273773,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211742997169495,0.1852171123027801,0.1769288927316665,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048737406730652,0.1725582182407379,0.783622145652771,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227733314037323,1.0,1.0,0.0,1.0,-2.169139862060547,2.169136047363281,3.7885638448642567e-06,1.6764439344406128,1.0,1.0,0.0,91.85757446289062,109.0,25785.71875,0.0,921.8363647460938,1.0,282.4559631347656,284.0098876953125,291.3746032714844,293.1558532714844,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636643648147583,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.27392578125,0.0,1914.696533203125,1895.4371337890625,0.0,2144.789306640625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577864944934845,0.4521397650241852,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567373514175415,0.2164468467235565,0.2062540054321289,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465678215027,0.2673542499542236,0.1881342828273773,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211742997169495,0.1852171123027801,0.1769288927316665,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048737406730652,0.1725582182407379,0.783622145652771,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227733314037323,1.0,1.0,0.0,1.0,-2.169139862060547,2.169136047363281,3.7885638448642567e-06,1.6764439344406128,1.0,1.0,0.0,91.85757446289062,109.0,25785.71875,0.0,921.8363647460938,1.0,282.4559631347656,284.0098876953125,291.3746032714844,293.1558532714844,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636643648147583,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.27392578125,0.0,1914.696533203125,1895.4371337890625,0.0,2144.789306640625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788235664367676,0.4567623436450958,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7563188672065735,0.2182105630636215,0.2080095112323761,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108659386634827,0.2681738436222076,0.1887802481651306,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207205295562744,0.1866591423749923,0.1783800572156906,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038639187812805,0.1735297292470932,0.7884212732315063,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261498153209686,1.0,1.0,0.0,1.0,-2.185084342956543,2.1850802898406982,3.844165348709794e-06,1.6888456344604492,0.9995030760765076,0.9995030760765076,0.0,93.55810546875,109.0,26547.873046875,0.0,943.6203002929688,1.0,282.1932983398437,283.8064880371094,291.4062194824219,293.2884521484375,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758785486221313,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.82958984375,0.0,1923.6043701171875,1895.4371337890625,0.0,2253.21630859375,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794520974159241,0.4615783989429474,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556843757629395,0.2198965847492218,0.2096616327762603,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088394403457642,0.268900066614151,0.1893276870250702,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.720056414604187,0.1880247741937637,0.1797341108322143,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.702609121799469,0.1744130551815033,0.792718231678009,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.4294593930244446,1.0,1.0,0.0,1.0,-2.200299024581909,2.200295209884644,3.897625902027357e-06,1.7006789445877075,0.9985399842262268,0.9985399842262268,0.0,95.3070297241211,112.0,26774.423828125,0.0,965.1449584960938,1.0,282.15582275390625,283.76513671875,291.373291015625,293.2142944335937,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780931830406189,1.0,0.0,0.0,3.979386329650879,3.979413509368897,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.45361328125,0.0,1929.427734375,1895.4371337890625,0.0,2298.5107421875,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800716280937195,0.4710609912872314,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754454493522644,0.223183587193489,0.2128984779119491,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048096299171448,0.2702646255493164,0.1903801411390304,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187291383743286,0.1906601935625076,0.1823610067367553,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000953555107117,0.1760816723108291,0.8008508086204529,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.435908704996109,1.0,1.0,0.0,1.0,-2.2297658920288086,2.229761838912964,4.0022600842348766e-06,1.723581314086914,0.9931586980819702,0.9931586980819702,0.0,98.7862777709961,100.0,27753.482421875,0.0,1007.9398803710938,1.0,281.8558654785156,283.5235900878906,291.3782043457031,293.2760314941406,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954182028770447,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0703125,0.0,1932.193603515625,1895.4371337890625,0.0,2429.611083984375,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800716280937195,0.4710609912872314,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754454493522644,0.223183587193489,0.2128984779119491,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048096299171448,0.2702646255493164,0.1903801411390304,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187291383743286,0.1906601935625076,0.1823610067367553,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000953555107117,0.1760816723108291,0.8008508086204529,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.435908704996109,1.0,1.0,0.0,1.0,-2.2297658920288086,2.229761838912964,4.0022600842348766e-06,1.723581314086914,0.9931586980819702,0.9931586980819702,0.0,98.7862777709961,100.0,27753.482421875,0.0,1007.9398803710938,1.0,281.8558654785156,283.5235900878906,291.3782043457031,293.2760314941406,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954182028770447,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0703125,0.0,1932.193603515625,1895.4371337890625,0.0,2429.611083984375,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813691020011902,0.4680773019790649,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594470381736755,0.226331889629364,0.2158683091402053,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077559471130371,0.2714704871177673,0.1912232935428619,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230702042579651,0.1931458264589309,0.1847099661827087,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703785240650177,0.1776121109724044,0.8076959252357483,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365595281124115,1.0,1.0,0.0,1.0,-2.2418251037597656,2.241821050643921,4.045880814373959e-06,1.7331706285476685,0.984861433506012,0.984861433506012,0.0,98.3191909790039,103.0,28559.8671875,0.0,1018.516357421875,1.0,281.5558776855469,283.2763366699219,291.3883056640625,293.3380126953125,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083730340003967,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8486328125,0.0,1923.1904296875,1895.4371337890625,0.0,2548.218505859375,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813691020011902,0.4680773019790649,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594470381736755,0.226331889629364,0.2158683091402053,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077559471130371,0.2714704871177673,0.1912232935428619,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230702042579651,0.1931458264589309,0.1847099661827087,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703785240650177,0.1776121109724044,0.8076959252357483,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365595281124115,1.0,1.0,0.0,1.0,-2.2418251037597656,2.241821050643921,4.045880814373959e-06,1.7331706285476685,0.984861433506012,0.984861433506012,0.0,98.3191909790039,103.0,28559.8671875,0.0,1018.516357421875,1.0,281.5558776855469,283.2763366699219,291.3883056640625,293.3380126953125,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083730340003967,1.0,0.0,0.0,3.971515417098999,3.971542835235596,1.0524604476813693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8486328125,0.0,1923.1904296875,1895.4371337890625,0.0,2548.218505859375,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838857889175415,0.467901736497879,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626980543136597,0.2290924787521362,0.2186004668474197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087798357009888,0.2722782790660858,0.1918787658214569,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256954312324524,0.1952278167009353,0.1868091076612472,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056497931480408,0.1787670105695724,0.813477635383606,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387549459934234,1.0,1.0,0.0,1.0,-2.2551417350769043,2.25513768196106,4.093728421139531e-06,1.7434052228927612,0.9738984107971193,0.9738984107971193,0.0,98.6608428955078,106.0,29458.40234375,0.0,1033.6107177734375,1.0,281.2559814453125,283.0378723144531,291.4002380371094,293.4009704589844,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199059963226318,1.0,0.0,0.0,3.95388126373291,3.953908443450928,1.0431349437567403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8779296875,0.0,1902.30224609375,1895.4371337890625,0.0,2654.69873046875,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838857889175415,0.467901736497879,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626980543136597,0.2290924787521362,0.2186004668474197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087798357009888,0.2722782790660858,0.1918787658214569,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256954312324524,0.1952278167009353,0.1868091076612472,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056497931480408,0.1787670105695724,0.813477635383606,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387549459934234,1.0,1.0,0.0,1.0,-2.2551417350769043,2.25513768196106,4.093728421139531e-06,1.7434052228927612,0.9738984107971193,0.9738984107971193,0.0,98.6608428955078,106.0,29458.40234375,0.0,1033.6107177734375,1.0,281.2559814453125,283.0378723144531,291.4002380371094,293.4009704589844,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199059963226318,1.0,0.0,0.0,3.95388126373291,3.953908443450928,1.0431349437567403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8779296875,0.0,1902.30224609375,1895.4371337890625,0.0,2654.69873046875,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.9990000128746032,0.5849350690841675,0.4702391028404236,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.7633866667747498,0.2307550758123397,0.2202916592359542,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.8078435659408569,0.2725623548030853,0.1921686977148056,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.7260359525680542,0.196385309100151,0.1880272626876831,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.7052671909332275,0.1792604178190231,0.8162828087806702,284.0826110839844,284.95001220703125,297.1637878417969,288.3719177246094,297.1621398925781,297.40948486328125,284.0785217285156,1.0,0.4407864809036255,1.0,1.0,0.0,1.0,-2.265162229537964,2.26515793800354,4.130054549023043e-06,1.7511788606643677,0.964069128036499,0.964069128036499,0.0,99.60897064208984,106.0,30370.359375,0.0,1047.7335205078125,1.0,280.9686889648437,282.8192138671875,291.4356689453125,293.5143737792969,293.1499938964844,293.1499938964844,280.95001220703125,36696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308032751083374,1.0,0.0,0.0,3.935462236404419,3.9354891777038574,1.0334387070543016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.232421875,0.0,1880.1702880859373,1895.4371337890625,0.0,2755.925048828125,0.969799280166626,1.0,0.0,3.0,1.0,0.0
12215040,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5851954817771912,0.4716014564037323,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.7633442878723145,0.2313777208328247,0.2208929061889648,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071464896202087,0.2726494967937469,0.1922305822372436,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258777022361755,0.1968006044626236,0.188439130783081,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047832012176514,0.1794080287218094,0.8170538544654846,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.07183837890625,1.0,0.4416663348674774,1.0,1.0,0.0,1.0,-2.269016027450561,2.2690117359161377,4.144065314903855e-06,1.754165530204773,0.9606161117553712,0.9606161117553712,0.0,100.10424041748048,109.0,30449.58203125,0.0,1053.6995849609375,1.0,280.9560852050781,282.810302734375,291.4193420410156,293.4783935546875,293.1499938964844,293.1499938964844,280.6499938964844,36753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317053914070129,1.0,0.0,0.0,3.926903486251831,3.9269304275512695,1.028948759085324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.740234375,0.0,1869.6778564453125,1895.4371337890625,0.0,2764.32666015625,0.9679186344146729,1.0,0.0,3.0,1.0,0.0
12215100,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853359699249268,0.4742811024188995,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631163001060486,0.2324151992797851,0.2219479382038116,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057762980461121,0.2727466821670532,0.1923560351133346,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254483103752136,0.1974688917398452,0.1891477704048156,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037544250488281,0.179602637887001,0.8182996511459351,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3879699707031,283.9184265136719,1.0,0.4433046281337738,1.0,1.0,0.0,1.0,-2.276000499725342,2.275996208190918,4.1695261643326376e-06,1.7595804929733276,0.952460527420044,0.952460527420044,0.0,101.06450653076172,109.0,31276.181640625,0.0,1064.8013916015625,1.0,280.69451904296875,282.6224670410156,291.4593505859375,293.6212463378906,293.1499938964844,293.1499938964844,280.6499938964844,36899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406675457954407,1.0,0.0,0.0,3.9098074436187744,3.909834384918213,1.0200091082879226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.1240234375,0.0,1849.09619140625,1895.4371337890625,0.0,2847.95263671875,0.9641231298446656,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850467681884766,0.4775209426879883,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624742984771729,0.2333660125732422,0.2228967994451522,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039575815200806,0.2727552950382232,0.1923941820859909,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246341109275818,0.1980470269918441,0.1897509545087814,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.702288031578064,0.1797022521495819,0.8190380930900574,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715209960937,283.88946533203125,1.0,0.445017397403717,1.0,1.0,0.0,1.0,-2.2826895713806152,2.2826855182647705,4.19399202655768e-06,1.7647690773010254,0.9449294805526732,0.9449294805526732,0.0,102.17945098876952,97.0,31429.48046875,0.0,1076.2503662109375,1.0,280.6562194824219,282.5881652832031,291.4386901855469,293.5577087402344,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439551591873169,1.0,0.0,0.0,3.889581680297852,3.889608383178711,1.009483185043791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3251953125,0.0,1824.6649169921875,1895.4371337890625,0.0,2878.689697265625,0.959681272506714,1.0,0.0,3.0,1.0,0.0
12215220,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851443409919739,0.4725328981876373,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670290470123291,0.2351275384426117,0.2245542109012603,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806732177734375,0.2726527452468872,0.1923173815011978,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281036972999573,0.1990438550710678,0.1906927824020385,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049404978752136,0.1797324120998382,0.8191860914230347,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430570304393768,1.0,1.0,0.0,1.0,-2.279924869537353,2.279920816421509,4.1842381506285165e-06,1.762833595275879,0.926810622215271,0.926810622215271,0.0,100.69992065429688,100.0,32300.232421875,0.0,1067.5455322265625,1.0,280.3565979003906,282.3681640625,291.455322265625,293.6324768066406,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561409711837769,1.0,0.0,0.0,3.840408563613892,3.8404345512390137,9.841201062954497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9765625,0.0,1766.205810546875,1895.4371337890625,0.0,2992.818115234375,0.9488206505775452,1.0,0.0,3.0,1.0,0.0
12215280,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851443409919739,0.4725328981876373,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670290470123291,0.2351275384426117,0.2245542109012603,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806732177734375,0.2726527452468872,0.1923173815011978,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281036972999573,0.1990438550710678,0.1906927824020385,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049404978752136,0.1797324120998382,0.8191860914230347,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430570304393768,1.0,1.0,0.0,1.0,-2.279924869537353,2.279920816421509,4.1842381506285165e-06,1.762833595275879,0.926810622215271,0.926810622215271,0.0,100.69992065429688,100.0,32300.232421875,0.0,1067.5455322265625,1.0,280.3565979003906,282.3681640625,291.455322265625,293.6324768066406,293.1499938964844,293.1499938964844,280.04998779296875,37359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561409711837769,1.0,0.0,0.0,3.840408563613892,3.8404345512390137,9.841201062954497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9765625,0.0,1766.205810546875,1895.4371337890625,0.0,2992.818115234375,0.9488206505775452,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5859856009483337,0.4710068106651306,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.768805742263794,0.2359945625066757,0.225381389260292,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.8075380325317383,0.272562175989151,0.1922653168439865,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.7293570637702942,0.1995086818933487,0.1911405026912689,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057091593742371,0.1797005832195282,0.8190715909004211,283.56329345703125,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428837895393371,1.0,1.0,0.0,1.0,-2.279413938522339,2.279409885406494,4.182155407761456e-06,1.7623157501220703,0.9159223437309264,0.9159223437309264,0.0,100.25309753417967,100.0,33118.421875,0.0,1065.2713623046875,1.0,280.0939636230469,282.1867370605469,291.4902648925781,293.765869140625,293.1499938964844,293.1499938964844,280.04998779296875,37561.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647798299789429,1.0,0.0,0.0,3.809834480285645,3.809860229492188,9.685130635261885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.3017578125,0.0,1730.5618896484375,1895.4371337890625,0.0,3073.84033203125,0.94204843044281,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865744352340698,0.4709366858005523,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.7696676254272461,0.2367594540119171,0.2261014282703399,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074348568916321,0.2724236845970154,0.1921635866165161,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298223972320557,0.1998948007822036,0.1915080398321151,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056472897529602,0.1796239614486694,0.8187456130981445,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430113434791565,1.0,1.0,0.0,1.0,-2.280121088027954,2.2801170349121094,4.1846983549476136e-06,1.7628390789031982,0.9063133001327516,0.9063133001327516,0.0,100.25379943847656,103.0,33189.46875,0.0,1066.02587890625,1.0,280.0570983886719,282.1578369140625,291.4677429199219,293.6987609863281,293.1499938964844,293.1499938964844,279.75,37738.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673770427703857,1.0,0.0,0.0,3.777138948440552,3.777164459228516,9.51961112605204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.22265625,0.0,1692.7325439453125,1895.4371337890625,0.0,3098.204833984375,0.9348671436309814,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.9990000128746032,0.5869565010070801,0.4739759564399719,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695484757423401,0.2381460964679718,0.2274557501077652,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054643273353577,0.2721642553806305,0.1920143812894821,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970642089844,0.7291796207427979,0.2005658894777298,0.1921935975551605,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038781642913818,0.1794425845146179,0.8181804418563843,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.443844735622406,0.8320109248161316,0.8320109248161316,0.3564381003379822,1.0,-2.2853574752807617,1.648651957511902,0.6367054581642151,1.1325814723968506,0.8866202235221863,0.8866202235221863,0.0,100.95245361328124,103.0,34556.6328125,0.0,1072.221923828125,1.0,279.7612609863281,281.9849548339844,291.4908447265625,293.79443359375,293.1499938964844,293.1499938964844,279.75,38106.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782960176467896,1.0,0.0,0.0,3.7075836658477774,3.707608699798584,9.172236445920134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.025390625,0.0,1614.1934814453125,1895.4371337890625,0.0,3200.609619140625,0.919557809829712,1.0,0.0,3.0,1.0,0.0
12215520,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869818925857544,0.4744750559329986,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694650888442993,0.2383371889591217,0.2276217639446258,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051506280899048,0.2721626162528991,0.1919976621866226,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.72903972864151,0.2006647139787674,0.1922762393951416,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035938501358032,0.1794358342885971,0.8181047439575195,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092346191406,283.4136962890625,1.0,0.4439905285835266,0.8114802241325378,0.8114802241325378,0.4000000059604645,1.0,-2.2861430644989014,1.541767954826355,0.7443751692771912,1.0257790088653564,0.8845051527023315,0.8845051527023315,0.0,101.07823181152344,106.0,34670.19140625,0.0,1073.264404296875,1.0,279.75750732421875,281.9920654296875,291.4857788085937,293.78619384765625,293.1499938964844,293.1499938964844,280.04998779296875,38131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786152005195618,1.0,0.0,0.0,3.698546886444092,3.6985716819763184,9.12757741389214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.00390625,0.0,1604.01611328125,1895.4371337890625,0.0,3203.6015625,0.9175642728805542,1.0,0.0,3.0,1.0,0.0
12215580,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895999073982239,0.477165013551712,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137145996094,0.7705268263816833,0.2410473674535751,0.2298534512519836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043503165245056,0.2733637392520904,0.1925254613161087,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293479442596436,0.202393040060997,0.1936317384243011,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027841210365295,0.1801477074623108,0.8200644850730896,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459174871444702,0.6229603886604309,0.6229603886604309,0.800000011920929,1.0,-2.296658754348755,0.9862022995948792,1.3104565143585205,0.4687134027481079,0.8703782558441162,0.8703782558441162,0.0,102.00675964355467,109.0,34593.56640625,0.0,1087.2205810546875,1.0,280.042236328125,282.3171691894531,291.4231262207031,293.6494445800781,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664266467094421,1.0,0.0,0.0,3.621718406677246,3.621742486953736,8.752309668125235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.208984375,0.0,1516.9599609375,1895.4371337890625,0.0,3089.288818359375,0.9004047513008118,1.0,0.0,3.0,1.0,0.0
12215640,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5895999073982239,0.477165013551712,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137145996094,0.7705268263816833,0.2410473674535751,0.2298534512519836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043503165245056,0.2733637392520904,0.1925254613161087,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293479442596436,0.202393040060997,0.1936317384243011,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027841210365295,0.1801477074623108,0.8200644850730896,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459174871444702,0.6229603886604309,0.6229603886604309,0.800000011920929,1.0,-2.296658754348755,0.9862022995948792,1.3104565143585205,0.4687134027481079,0.8703782558441162,0.8703782558441162,0.0,102.00675964355467,109.0,34593.56640625,0.0,1087.2205810546875,1.0,280.042236328125,282.3171691894531,291.4231262207031,293.6494445800781,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664266467094421,1.0,0.0,0.0,3.621718406677246,3.621742486953736,8.752309668125235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.208984375,0.0,1516.9599609375,1895.4371337890625,0.0,3089.288818359375,0.9004047513008118,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920082330703735,0.4778358042240143,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718890309333801,0.2427844405174255,0.2313870787620544,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048808574676514,0.274418443441391,0.1931681931018829,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302422523498535,0.2035993188619613,0.1946766823530197,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032307386398315,0.1808282434940338,0.8226957321166992,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.91265869140625,1.0,0.447293221950531,0.5287005305290222,0.5287005305290222,1.0,1.0,-2.3044910430908203,0.870662271976471,1.433828830718994,0.3515429496765136,0.8650950789451599,0.8650950789451599,0.0,102.40984344482422,109.0,33883.1484375,0.0,1097.4871826171875,1.0,280.297607421875,282.5313415527344,291.3963623046875,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85764479637146,1.0,0.0,0.0,3.586122751235962,3.586146593093872,8.581113206673763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.10791015625,0.0,1477.27978515625,1895.4371337890625,0.0,3006.918212890625,0.8924514055252075,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.594898521900177,0.4785301685333252,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734808921813965,0.2447039037942886,0.2331418097019195,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805665910243988,0.2756764590740204,0.1940014362335205,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313498854637146,0.2049722224473953,0.1959210038185119,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039363384246826,0.1816765367984771,0.8262356519699097,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.9915466308594,1.0,0.4489070177078247,0.5431992411613464,0.5431992411613464,1.0,1.0,-2.3141794204711914,0.8838961124420166,1.4302833080291748,0.3625548779964447,0.859642744064331,0.859642744064331,0.0,102.89718627929688,112.0,33880.15234375,0.0,1109.888427734375,1.0,280.3412170410156,282.6138000488281,291.4299621582031,293.60601806640625,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541739583015442,1.0,0.0,0.0,3.5537850856781006,3.5538084506988525,8.427051056969503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.2099609375,0.0,1441.750244140625,1895.4371337890625,0.0,2974.37939453125,0.8851376175880432,1.0,0.0,3.0,1.0,0.0
