time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010643839836121,0.4805404245853424,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766114473342896,0.2487843036651611,0.2369293868541717,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071393966674805,0.278422862291336,0.1958691030740738,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733549177646637,0.2079395651817321,0.1986694186925888,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054151892662048,0.1836212873458862,0.8346619009971619,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527440667152405,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.3368079662323,0.9277053475379944,1.4091025590896606,0.4012365937232971,0.8520229458808899,0.8520229458808899,0.0,104.15772247314452,115.0,33159.71875,0.0,1139.6588134765625,1.0,280.640625,282.9004211425781,291.4478454589844,293.5777893066406,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429317474365234,1.0,0.0,0.0,3.4972527027130127,3.4972755908966064,8.161074447343708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9189453125,0.0,1380.3680419921875,1895.4371337890625,0.0,2869.1181640625,0.8723682761192322,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010643839836121,0.4805404245853424,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766114473342896,0.2487843036651611,0.2369293868541717,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071393966674805,0.278422862291336,0.1958691030740738,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.733549177646637,0.2079395651817321,0.1986694186925888,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054151892662048,0.1836212873458862,0.8346619009971619,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527440667152405,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.3368079662323,0.9277053475379944,1.4091025590896606,0.4012365937232971,0.8520229458808899,0.8520229458808899,0.0,104.15772247314452,115.0,33159.71875,0.0,1139.6588134765625,1.0,280.640625,282.9004211425781,291.4478454589844,293.5777893066406,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429317474365234,1.0,0.0,0.0,3.4972527027130127,3.4972755908966064,8.161074447343708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9189453125,0.0,1380.3680419921875,1895.4371337890625,0.0,2869.1181640625,0.8723682761192322,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074252128601074,0.4833629727363586,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795611023902893,0.2531229555606842,0.2409923672676086,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084061145782471,0.281438410282135,0.1979440301656723,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356129288673401,0.2111296504735946,0.2016617655754089,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068344354629517,0.1858149468898773,0.8443760275840759,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572588801383972,0.6011941432952881,0.6011941432952881,1.0,1.0,-2.362833261489868,0.9679822325706482,1.3948510885238647,0.4356403052806854,0.8476501107215881,0.8476501107215881,0.0,105.76495361328124,118.0,32502.3984375,0.0,1175.189453125,1.0,280.94012451171875,283.1824951171875,291.4663391113281,293.5546875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832543134689331,1.0,0.0,0.0,3.454483985900879,3.4545063972473145,7.962687504914356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.88330078125,0.0,1334.1719970703125,1895.4371337890625,0.0,2772.13232421875,0.8626115322113037,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074252128601074,0.4833629727363586,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795611023902893,0.2531229555606842,0.2409923672676086,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084061145782471,0.281438410282135,0.1979440301656723,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356129288673401,0.2111296504735946,0.2016617655754089,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068344354629517,0.1858149468898773,0.8443760275840759,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572588801383972,0.6011941432952881,0.6011941432952881,1.0,1.0,-2.362833261489868,0.9679822325706482,1.3948510885238647,0.4356403052806854,0.8476501107215881,0.8476501107215881,0.0,105.76495361328124,118.0,32502.3984375,0.0,1175.189453125,1.0,280.94012451171875,283.1824951171875,291.4663391113281,293.5546875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832543134689331,1.0,0.0,0.0,3.454483985900879,3.4545063972473145,7.962687504914356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.88330078125,0.0,1334.1719970703125,1895.4371337890625,0.0,2772.13232421875,0.8626115322113037,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138438582420349,0.4868554770946502,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823306322097778,0.2576729655265808,0.245270162820816,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094965815544128,0.2846744954586029,0.2001858800649643,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375291585922241,0.2144894152879715,0.2048313170671463,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081534266471863,0.1881916522979736,0.8550062775611877,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623125791549682,0.5987834930419922,0.5987834930419922,1.0,1.0,-2.3914365768432617,0.9797311425209044,1.4117053747177124,0.4409795105457306,0.8465217351913452,0.8465217351913452,0.0,107.65557098388672,121.0,31926.00390625,0.0,1215.6490478515625,1.0,281.2397766113281,283.4598693847656,291.4848022460937,293.5364685058594,293.1499938964844,293.1499938964844,281.54998779296875,36697.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230316638946533,1.0,0.0,0.0,3.427093267440796,3.4271154403686523,7.836915756342933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.482421875,0.0,1303.9251708984375,1895.4371337890625,0.0,2683.67822265625,0.8562272787094116,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138438582420349,0.4868554770946502,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823306322097778,0.2576729655265808,0.245270162820816,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094965815544128,0.2846744954586029,0.2001858800649643,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375291585922241,0.2144894152879715,0.2048313170671463,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081534266471863,0.1881916522979736,0.8550062775611877,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623125791549682,0.5987834930419922,0.5987834930419922,1.0,1.0,-2.3914365768432617,0.9797311425209044,1.4117053747177124,0.4409795105457306,0.8465217351913452,0.8465217351913452,0.0,107.65557098388672,121.0,31926.00390625,0.0,1215.6490478515625,1.0,281.2397766113281,283.4598693847656,291.4848022460937,293.5364685058594,293.1499938964844,293.1499938964844,281.54998779296875,36697.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230316638946533,1.0,0.0,0.0,3.427093267440796,3.4271154403686523,7.836915756342933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.482421875,0.0,1303.9251708984375,1895.4371337890625,0.0,2683.67822265625,0.8562272787094116,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203734874725342,0.4908622801303863,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849777340888977,0.2624244391918182,0.2497437596321106,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104770183563232,0.2881184816360473,0.2025769054889679,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423318862915,0.2180041223764419,0.2081543356180191,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.709395170211792,0.1907254159450531,0.8663870692253113,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677899479866028,0.5963728427886963,0.5963728427886963,1.0,1.0,-2.422159194946289,0.9914705157279968,1.430688738822937,0.4458324015140533,0.8486934900283813,0.8486934900283813,0.0,109.78153228759766,124.0,31501.11328125,0.0,1260.4561767578125,1.0,281.53955078125,283.7373352050781,291.5048522949219,293.528076171875,293.1499938964844,293.1499938964844,281.8500061035156,36263.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147105574607849,1.0,0.0,0.0,3.416045904159546,3.416067600250244,7.786471201143286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8271484375,0.0,1289.9700927734375,1895.4371337890625,0.0,2606.638671875,0.8534365892410278,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203734874725342,0.4908622801303863,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849777340888977,0.2624244391918182,0.2497437596321106,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104770183563232,0.2881184816360473,0.2025769054889679,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393423318862915,0.2180041223764419,0.2081543356180191,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.709395170211792,0.1907254159450531,0.8663870692253113,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677899479866028,0.5963728427886963,0.5963728427886963,1.0,1.0,-2.422159194946289,0.9914705157279968,1.430688738822937,0.4458324015140533,0.8486934900283813,0.8486934900283813,0.0,109.78153228759766,124.0,31501.11328125,0.0,1260.4561767578125,1.0,281.53955078125,283.7373352050781,291.5048522949219,293.528076171875,293.1499938964844,293.1499938964844,281.8500061035156,36263.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147105574607849,1.0,0.0,0.0,3.416045904159546,3.416067600250244,7.786471201143286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8271484375,0.0,1289.9700927734375,1895.4371337890625,0.0,2606.638671875,0.8534365892410278,1.0,0.0,3.0,1.0,0.0
12216300,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236713528633118,0.4930540025234222,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.786230742931366,0.2648593485355377,0.2520301342010498,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109001517295837,0.2898975312709808,0.2038058787584304,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7401888966560364,0.2198044955730438,0.2098524570465088,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.709959864616394,0.1920394748449325,0.8722666501998901,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.611572265625,297.44488525390625,285.148681640625,1.0,0.4706566333770752,0.5951675176620483,0.5951675176620483,1.0,1.0,-2.438118457794189,0.9975834488868712,1.4405349493026731,0.448369026184082,0.8514962792396545,0.8514962792396545,0.0,110.92725372314452,124.0,31010.32421875,0.0,1284.3001708984375,1.0,281.7919311523437,283.9372253417969,291.48876953125,293.4333801269531,293.1499938964844,293.1499938964844,281.8500061035156,36032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808687150478363,1.0,0.0,0.0,3.41644024848938,3.416462182998657,7.788269726916042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.625,0.0,1288.74462890625,1895.4371337890625,0.0,2551.10888671875,0.8533830046653748,1.0,0.0,3.0,1.0,0.0
12216360,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6270930767059326,0.4951843619346618,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.787600576877594,0.2673715949058532,0.2544082999229431,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114513158798218,0.2917621433734894,0.2051129341125488,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411355972290039,0.2216660231351852,0.2116231024265289,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106409668922424,0.1934193670749664,0.8784935474395752,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.4543151855469,285.2186584472656,1.0,0.4736063778400421,0.5944703221321106,0.5944703221321106,1.0,1.0,-2.454712152481079,1.0044221878051758,1.450289964675903,0.4514839053153991,0.8541148900985718,0.8541148900985718,0.0,112.0816650390625,127.0,31156.390625,0.0,1309.2288818359375,1.0,281.8394775390625,284.01007080078125,291.5263061523437,293.5281677246094,293.1499938964844,293.1499938964844,282.1499938964844,35826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080348968505859,1.0,0.0,0.0,3.4215292930603027,3.421550989151001,7.811488558218116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.52880859375,0.0,1292.3104248046875,1895.4371337890625,0.0,2545.108642578125,0.8543021082878113,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340200304985046,0.4997055530548095,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790235698223114,0.2724921405315399,0.2592438459396362,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124531507492065,0.2955743968486786,0.2077733874320984,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400682449341,0.2254539728164672,0.2152183055877685,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119297981262207,0.1962518543004989,0.8912733197212219,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796969890594482,0.5930759906768799,0.5930759906768799,1.0,1.0,-2.488821506500244,1.0185517072677612,1.470269799232483,0.4579618573188782,0.8626647591590881,0.8626647591590881,0.0,114.51749420166016,130.0,30829.666015625,0.0,1361.6727294921875,1.0,282.1396484375,284.27471923828125,291.545166015625,293.5281677246094,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025217056274414,1.0,0.0,0.0,3.4428153038024902,3.4428374767303467,7.908985253379797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.39013671875,0.0,1310.4700927734375,1895.4371337890625,0.0,2494.5029296875,0.8586927056312561,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340200304985046,0.4997055530548095,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790235698223114,0.2724921405315399,0.2592438459396362,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124531507492065,0.2955743968486786,0.2077733874320984,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429400682449341,0.2254539728164672,0.2152183055877685,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119297981262207,0.1962518543004989,0.8912733197212219,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796969890594482,0.5930759906768799,0.5930759906768799,1.0,1.0,-2.488821506500244,1.0185517072677612,1.470269799232483,0.4579618573188782,0.8626647591590881,0.8626647591590881,0.0,114.51749420166016,130.0,30829.666015625,0.0,1361.6727294921875,1.0,282.1396484375,284.27471923828125,291.545166015625,293.5281677246094,293.1499938964844,293.1499938964844,282.45001220703125,35407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025217056274414,1.0,0.0,0.0,3.4428153038024902,3.4428374767303467,7.908985253379797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.39013671875,0.0,1310.4700927734375,1895.4371337890625,0.0,2494.5029296875,0.8586927056312561,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412684917449951,0.5043221712112427,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929366827011108,0.2778093814849853,0.2642531096935272,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135367631912231,0.299581915140152,0.210560604929924,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.744802713394165,0.2293862104415893,0.2189403623342514,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132866978645325,0.1992245018482208,0.9046534895896912,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486010730266571,0.5916815996170044,0.5916815996170044,1.0,1.0,-2.5242812633514404,1.0332549810409546,1.4910262823104858,0.4647057354450226,0.8745860457420349,0.8745860457420349,0.0,117.05455017089844,133.0,30616.70703125,0.0,1417.56787109375,1.0,282.43994140625,284.5389099121094,291.5629272460937,293.5321655273437,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978597283363342,1.0,0.0,0.0,3.479155778884888,3.479177951812744,8.076831932157802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.22900390625,0.0,1344.17138671875,1895.4371337890625,0.0,2451.87353515625,0.8664595484733582,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412684917449951,0.5043221712112427,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929366827011108,0.2778093814849853,0.2642531096935272,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135367631912231,0.299581915140152,0.210560604929924,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.744802713394165,0.2293862104415893,0.2189403623342514,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132866978645325,0.1992245018482208,0.9046534895896912,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486010730266571,0.5916815996170044,0.5916815996170044,1.0,1.0,-2.5242812633514404,1.0332549810409546,1.4910262823104858,0.4647057354450226,0.8745860457420349,0.8745860457420349,0.0,117.05455017089844,133.0,30616.70703125,0.0,1417.56787109375,1.0,282.43994140625,284.5389099121094,291.5629272460937,293.5321655273437,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978597283363342,1.0,0.0,0.0,3.479155778884888,3.479177951812744,8.076831932157802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.22900390625,0.0,1344.17138671875,1895.4371337890625,0.0,2451.87353515625,0.8664595484733582,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6489998698234558,0.5088334679603577,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958566546440125,0.2833724319934845,0.2694871425628662,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148369789123535,0.3038154244422912,0.2135047167539596,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.233505517244339,0.2228327244520187,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148435711860657,0.2023778259754181,0.9188112020492554,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.492525577545166,0.5899747014045715,0.5899747014045715,1.0,1.0,-2.5612130165100098,1.0482757091522217,1.512937307357788,0.4714333415031433,0.8899979591369629,0.8899979591369629,0.0,119.63882446289062,136.0,30507.365234375,0.0,1477.0164794921875,1.0,282.74041748046875,284.8020935058594,291.58233642578125,293.5443420410156,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945421934127808,1.0,0.0,0.0,3.529592275619507,3.529614925384521,8.312704835589102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.87158203125,0.0,1393.3746337890625,1895.4371337890625,0.0,2421.634033203125,0.8774173259735107,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6489998698234558,0.5088334679603577,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958566546440125,0.2833724319934845,0.2694871425628662,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148369789123535,0.3038154244422912,0.2135047167539596,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468610405921936,0.233505517244339,0.2228327244520187,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148435711860657,0.2023778259754181,0.9188112020492554,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.492525577545166,0.5899747014045715,0.5899747014045715,1.0,1.0,-2.5612130165100098,1.0482757091522217,1.512937307357788,0.4714333415031433,0.8899979591369629,0.8899979591369629,0.0,119.63882446289062,136.0,30507.365234375,0.0,1477.0164794921875,1.0,282.74041748046875,284.8020935058594,291.58233642578125,293.5443420410156,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945421934127808,1.0,0.0,0.0,3.529592275619507,3.529614925384521,8.312704835589102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.87158203125,0.0,1393.3746337890625,1895.4371337890625,0.0,2421.634033203125,0.8774173259735107,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571601033210754,0.5132266879081726,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782094955444,0.2891541421413421,0.2749325633049011,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163253664970398,0.3082391321659088,0.2165855169296264,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491065859794617,0.2377898246049881,0.2268852591514587,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165842056274414,0.2056926786899566,0.9337135553359984,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992232322692871,0.5882678031921387,0.5882678031921387,1.0,1.0,-2.599509954452514,1.0638457536697388,1.535664200782776,0.4784038960933685,0.9087299108505248,0.9087299108505248,0.0,122.26402282714844,139.0,30401.7890625,0.0,1540.0318603515625,1.0,283.0409545898437,285.0602722167969,291.599853515625,293.556640625,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922634482383728,1.0,0.0,0.0,3.591935157775879,3.591958284378052,8.608951702626655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.40185546875,0.0,1457.0892333984375,1895.4371337890625,0.0,2400.9130859375,0.8911172747612,1.0,0.0,3.0,1.0,0.0
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571601033210754,0.5132266879081726,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782094955444,0.2891541421413421,0.2749325633049011,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163253664970398,0.3082391321659088,0.2165855169296264,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491065859794617,0.2377898246049881,0.2268852591514587,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165842056274414,0.2056926786899566,0.9337135553359984,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992232322692871,0.5882678031921387,0.5882678031921387,1.0,1.0,-2.599509954452514,1.0638457536697388,1.535664200782776,0.4784038960933685,0.9087299108505248,0.9087299108505248,0.0,122.26402282714844,139.0,30401.7890625,0.0,1540.0318603515625,1.0,283.0409545898437,285.0602722167969,291.599853515625,293.556640625,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922634482383728,1.0,0.0,0.0,3.591935157775879,3.591958284378052,8.608951702626655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.40185546875,0.0,1457.0892333984375,1895.4371337890625,0.0,2400.9130859375,0.8911172747612,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.660285472869873,0.5157402157783508,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002739548683167,0.2917158007621765,0.2775876820087433,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167973160743713,0.3100170493125915,0.218043252825737,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500024437904358,0.2396492063999176,0.228849858045578,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.717233419418335,0.2070996314287185,0.9409316778182985,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026087760925293,0.5874143242835999,0.5874143242835999,1.0,1.0,-2.6185083389282227,1.071534514427185,1.5469739437103271,0.4818650782108307,0.9148067831993104,0.9148067831993104,0.0,123.68162536621094,139.0,31217.435546875,0.0,1572.417724609375,1.0,282.7995300292969,284.87957763671875,291.7054443359375,293.81646728515625,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078380823135376,1.0,0.0,0.0,3.622821569442749,3.622844934463501,8.757641580814379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.99169921875,0.0,1490.970947265625,1895.4371337890625,0.0,2543.298828125,0.8980052471160889,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622546911239624,0.519406795501709,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005092740058899,0.2938314080238342,0.2798010408878326,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162045478820801,0.3112506866455078,0.2190914154052734,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499585747718811,0.2411146610975265,0.2304347306489944,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169535756111145,0.2081201672554016,0.9464705586433412,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.505907416343689,0.5864228010177612,0.5864228010177612,1.0,1.0,-2.635396718978882,1.078115463256836,1.557281255722046,0.4847053289413452,0.9212190508842468,0.9212190508842468,0.0,125.39005279541016,142.0,31468.6328125,0.0,1603.5703125,1.0,282.7579040527344,284.82147216796875,291.7173156738281,293.8215026855469,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196752667427063,1.0,0.0,0.0,3.651078462600708,3.651102304458618,8.894788265934039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.44482421875,0.0,1522.69189453125,1895.4371337890625,0.0,2652.56103515625,0.9044218063354492,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637449860572815,0.5287907123565674,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990487217903137,0.2971836030483246,0.2833430171012878,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088614463806,0.3127077221870422,0.2204162776470184,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432327270507812,0.2327986061573028,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145280838012695,0.2092938274145126,0.9535618424415588,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121294260025024,0.584439754486084,0.584439754486084,1.0,1.0,-2.663888692855835,1.088826060295105,1.5750627517700195,0.4891014993190765,0.930343747138977,0.930343747138977,0.0,129.29833984375,145.0,32451.11328125,0.0,1661.597900390625,1.0,282.4579772949219,284.5574951171875,291.7233581542969,293.91461181640625,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844599187374115,1.0,0.0,0.0,3.7006757259368896,3.700700044631958,9.138088330473692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.42919921875,0.0,1580.3287353515625,1895.4371337890625,0.0,2884.7138671875,0.9157127141952516,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637449860572815,0.5287907123565674,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990487217903137,0.2971836030483246,0.2833430171012878,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088614463806,0.3127077221870422,0.2204162776470184,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481164336204529,0.2432327270507812,0.2327986061573028,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145280838012695,0.2092938274145126,0.9535618424415588,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121294260025024,0.584439754486084,0.584439754486084,1.0,1.0,-2.663888692855835,1.088826060295105,1.5750627517700195,0.4891014993190765,0.930343747138977,0.930343747138977,0.0,129.29833984375,145.0,32451.11328125,0.0,1661.597900390625,1.0,282.4579772949219,284.5574951171875,291.7233581542969,293.91461181640625,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844599187374115,1.0,0.0,0.0,3.7006757259368896,3.700700044631958,9.138088330473692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.42919921875,0.0,1580.3287353515625,1895.4371337890625,0.0,2884.7138671875,0.9157127141952516,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.663002610206604,0.5395299196243286,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796183168888092,0.2998079657554626,0.2860862612724304,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085882067680359,0.3133918046951294,0.2210946828126907,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787259101868,0.2446434795856475,0.2344003468751907,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104920744895935,0.2096516191959381,0.9565780758857728,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503824234009,0.5824567079544067,0.5824567079544067,1.0,1.0,-2.6864590644836426,1.096810221672058,1.5896488428115845,0.4920726716518402,0.9368867874145508,0.9368867874145508,0.0,133.49261474609375,133.0,33554.453125,0.0,1713.3948974609375,1.0,282.15771484375,284.30499267578125,291.7055053710937,293.9637451171875,293.1499938964844,293.1499938964844,281.8500061035156,34953.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624455332756042,1.0,0.0,0.0,3.740225791931152,3.740250587463379,9.334454489362544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.6640625,0.0,1627.862060546875,1895.4371337890625,0.0,3051.94287109375,0.9247741103172302,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.663002610206604,0.5395299196243286,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.796183168888092,0.2998079657554626,0.2860862612724304,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085882067680359,0.3133918046951294,0.2210946828126907,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449787259101868,0.2446434795856475,0.2344003468751907,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104920744895935,0.2096516191959381,0.9565780758857728,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503824234009,0.5824567079544067,0.5824567079544067,1.0,1.0,-2.6864590644836426,1.096810221672058,1.5896488428115845,0.4920726716518402,0.9368867874145508,0.9368867874145508,0.0,133.49261474609375,133.0,33554.453125,0.0,1713.3948974609375,1.0,282.15771484375,284.30499267578125,291.7055053710937,293.9637451171875,293.1499938964844,293.1499938964844,281.8500061035156,34953.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624455332756042,1.0,0.0,0.0,3.740225791931152,3.740250587463379,9.334454489362544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.6640625,0.0,1627.862060546875,1895.4371337890625,0.0,3051.94287109375,0.9247741103172302,1.0,0.0,3.0,1.0,0.0
12217260,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621188521385193,0.5385144352912903,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987374663352966,0.3019880354404449,0.2882256805896759,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093791604042053,0.3136403262615204,0.2213298827409744,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227080345154,0.2456060200929641,0.2353948950767517,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108811140060425,0.2094874680042266,0.9563125967979432,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174325108528137,0.5805766582489014,0.5805766582489014,1.0,1.0,-2.688993453979492,1.095812439918518,1.5931811332702637,0.4907870292663574,0.9406564235687256,0.9406564235687256,0.0,133.26971435546875,121.0,34497.74609375,0.0,1716.0728759765625,1.0,281.857421875,284.0483703613281,291.6972351074219,294.01416015625,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763179183006287,1.0,0.0,0.0,3.769742250442505,3.769767284393311,9.482362770540932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.40283203125,0.0,1664.53076171875,1895.4371337890625,0.0,3182.064453125,0.9315860271453856,1.0,0.0,3.0,1.0,0.0
12217320,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621188521385193,0.5385144352912903,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987374663352966,0.3019880354404449,0.2882256805896759,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093791604042053,0.3136403262615204,0.2213298827409744,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464227080345154,0.2456060200929641,0.2353948950767517,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108811140060425,0.2094874680042266,0.9563125967979432,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174325108528137,0.5805766582489014,0.5805766582489014,1.0,1.0,-2.688993453979492,1.095812439918518,1.5931811332702637,0.4907870292663574,0.9406564235687256,0.9406564235687256,0.0,133.26971435546875,121.0,34497.74609375,0.0,1716.0728759765625,1.0,281.857421875,284.0483703613281,291.6972351074219,294.01416015625,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763179183006287,1.0,0.0,0.0,3.769742250442505,3.769767284393311,9.482362770540932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.40283203125,0.0,1664.53076171875,1895.4371337890625,0.0,3182.064453125,0.9315860271453856,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632938981056213,0.528221845626831,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.805644154548645,0.3038415908813476,0.2899146974086761,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143584728240967,0.3135600388050079,0.2212335169315338,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515930533409119,0.2462453842163086,0.2359403371810913,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.714859664440155,0.2090167850255966,0.9538865685462952,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131422281265259,0.5786965489387512,0.5786965489387512,1.0,1.0,-2.67629075050354,1.0879743099212646,1.588316559791565,0.4859025478363037,0.941434919834137,0.941434919834137,0.0,129.57241821289062,124.0,35294.76171875,0.0,1680.6959228515625,1.0,281.5572204589844,283.78741455078125,291.6942749023437,294.0602111816406,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874080181121826,1.0,0.0,0.0,3.788852691650391,3.788877964019776,9.578747039995503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4814453125,0.0,1689.370361328125,1895.4371337890625,0.0,3285.959228515625,0.9360642433166504,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6632938981056213,0.528221845626831,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.805644154548645,0.3038415908813476,0.2899146974086761,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143584728240967,0.3135600388050079,0.2212335169315338,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515930533409119,0.2462453842163086,0.2359403371810913,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.714859664440155,0.2090167850255966,0.9538865685462952,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131422281265259,0.5786965489387512,0.5786965489387512,1.0,1.0,-2.67629075050354,1.0879743099212646,1.588316559791565,0.4859025478363037,0.941434919834137,0.941434919834137,0.0,129.57241821289062,124.0,35294.76171875,0.0,1680.6959228515625,1.0,281.5572204589844,283.78741455078125,291.6942749023437,294.0602111816406,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874080181121826,1.0,0.0,0.0,3.788852691650391,3.788877964019776,9.578747039995503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4814453125,0.0,1689.370361328125,1895.4371337890625,0.0,3285.959228515625,0.9360642433166504,1.0,0.0,3.0,1.0,0.0
12217500,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6644995808601379,0.5249632596969604,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080925345420837,0.304711103439331,0.2907271385192871,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158870935440063,0.3134621977806091,0.2211643159389495,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7533366680145264,0.246505320072174,0.2361757755279541,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159765362739563,0.2087407261133194,0.9525615572929382,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952331542969,284.9794616699219,1.0,0.5120546817779541,0.5777564644813538,0.5777564644813538,1.0,1.0,-2.671947479248047,1.0849807262420654,1.586966633796692,0.4837272465229034,0.9402303099632264,0.9402303099632264,0.0,128.39547729492188,124.0,36182.390625,0.0,1669.0787353515625,1.0,281.297607421875,283.59478759765625,291.7227478027344,294.1895446777344,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949038982391357,1.0,0.0,0.0,3.794710636138916,3.794735908508301,9.60838974606304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.5693359375,0.0,1697.51953125,1895.4371337890625,0.0,3356.036865234375,0.937448799610138,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654270887374878,0.5234456062316895,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095559477806091,0.3055196404457092,0.2914700806140899,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164832592010498,0.3132933378219604,0.2210326343774795,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542240023612976,0.2467056363821029,0.2363510578870773,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.716276228427887,0.2084165215492248,0.9510372281074524,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123474121094,297.3861083984375,284.93365478515625,1.0,0.5113818645477295,0.5772229433059692,0.5772229433059692,1.0,1.0,-2.6692349910736084,1.0831332206726074,1.586101770401001,0.482444167137146,0.9395390152931212,0.9395390152931212,0.0,127.8267059326172,127.0,36261.01953125,0.0,1662.5946044921875,1.0,281.2571716308594,283.5422058105469,291.6997375488281,294.11981201171875,293.1499938964844,293.1499938964844,280.95001220703125,35779.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972702026367188,1.0,0.0,0.0,3.79778265953064,3.797807931900024,9.623952337278752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.046875,0.0,1702.1640625,1895.4371337890625,0.0,3378.125244140625,0.9382490515708924,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663588285446167,0.5232462286949158,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110044598579407,0.3070563971996307,0.2929489016532898,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162587285041809,0.3128544390201568,0.2207570523023605,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470182478427887,0.2366789430379867,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156100273132324,0.2076967656612396,0.9479486346244812,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761558413505554,0.5761558413505554,1.0,1.0,-2.6671204566955566,1.0809756517410278,1.5861446857452393,0.4806881844997406,0.9350352883338928,0.9350352883338928,0.0,127.68730926513672,130.0,37246.24609375,0.0,1658.9344482421875,1.0,280.95709228515625,283.3043518066406,291.71112060546875,294.1900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073489904403688,1.0,0.0,0.0,3.7967641353607178,3.7967896461486816,9.618792091714568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.0771484375,0.0,1703.037109375,1895.4371337890625,0.0,3471.9853515625,0.9381930232048036,1.0,0.0,3.0,1.0,0.0
