time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663588285446167,0.5232462286949158,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110044598579407,0.3070563971996307,0.2929489016532898,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162587285041809,0.3128544390201568,0.2207570523023605,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470182478427887,0.2366789430379867,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156100273132324,0.2076967656612396,0.9479486346244812,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761558413505554,0.5761558413505554,1.0,1.0,-2.6671204566955566,1.0809756517410278,1.5861446857452393,0.4806881844997406,0.9350352883338928,0.9350352883338928,0.0,127.68730926513672,130.0,37246.24609375,0.0,1658.9344482421875,1.0,280.95709228515625,283.3043518066406,291.71112060546875,294.1900939941406,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073489904403688,1.0,0.0,0.0,3.7967641353607178,3.7967896461486816,9.618792091714568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.0771484375,0.0,1703.037109375,1895.4371337890625,0.0,3471.9853515625,0.9381930232048036,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658711433410645,0.5260396599769592,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108429908752441,0.3084559440612793,0.2943335771560669,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144435286521912,0.3122515380382538,0.2203913778066635,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.247190311551094,0.2369087487459182,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134979367256165,0.2068459838628769,0.9444539546966552,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118340253829956,0.5750887393951416,0.5750887393951416,1.0,1.0,-2.667776346206665,1.0800496339797974,1.587726593017578,0.4795596897602081,0.927977442741394,0.927977442741394,0.0,128.5763397216797,133.0,38229.3046875,0.0,1663.92431640625,1.0,280.6571350097656,283.07293701171875,291.7227478027344,294.2621459960937,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176331758499146,1.0,0.0,0.0,3.7856757640838623,3.785701036453247,9.562689911035704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.2724609375,0.0,1691.9034423828125,1895.4371337890625,0.0,3567.300048828125,0.935876727104187,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658711433410645,0.5260396599769592,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108429908752441,0.3084559440612793,0.2943335771560669,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144435286521912,0.3122515380382538,0.2203913778066635,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535926103591919,0.247190311551094,0.2369087487459182,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134979367256165,0.2068459838628769,0.9444539546966552,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118340253829956,0.5750887393951416,0.5750887393951416,1.0,1.0,-2.667776346206665,1.0800496339797974,1.587726593017578,0.4795596897602081,0.927977442741394,0.927977442741394,0.0,128.5763397216797,133.0,38229.3046875,0.0,1663.92431640625,1.0,280.6571350097656,283.07293701171875,291.7227478027344,294.2621459960937,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176331758499146,1.0,0.0,0.0,3.7856757640838623,3.785701036453247,9.562689911035704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.2724609375,0.0,1691.9034423828125,1895.4371337890625,0.0,3567.300048828125,0.935876727104187,1.0,0.0,3.0,1.0,0.0
12217860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639790534973145,0.5309231877326965,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095445036888123,0.3097277581691742,0.2956212162971496,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114801645278931,0.3115033209323883,0.2199404686689376,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472330778837204,0.237039640545845,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102831602096558,0.2058697342872619,0.9405088424682616,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132361054420471,0.5739356875419617,0.5739356875419617,1.0,1.0,-2.670065402984619,1.0797475576400757,1.5903178453445437,0.4786997735500335,0.9184447526931764,0.9184447526931764,0.0,130.1842498779297,136.0,39204.0625,0.0,1674.5380859375,1.0,280.35723876953125,282.8483581542969,291.7331237792969,294.3329467773437,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278470873832704,1.0,0.0,0.0,3.7641217708587646,3.764147043228149,9.454109886064544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.62646484375,0.0,1668.5330810546875,1895.4371337890625,0.0,3661.3916015625,0.9312217831611632,1.0,0.0,3.0,1.0,0.0
12217920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639790534973145,0.5309231877326965,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095445036888123,0.3097277581691742,0.2956212162971496,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114801645278931,0.3115033209323883,0.2199404686689376,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514836192131042,0.2472330778837204,0.237039640545845,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102831602096558,0.2058697342872619,0.9405088424682616,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132361054420471,0.5739356875419617,0.5739356875419617,1.0,1.0,-2.670065402984619,1.0797475576400757,1.5903178453445437,0.4786997735500335,0.9184447526931764,0.9184447526931764,0.0,130.1842498779297,136.0,39204.0625,0.0,1674.5380859375,1.0,280.35723876953125,282.8483581542969,291.7331237792969,294.3329467773437,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278470873832704,1.0,0.0,0.0,3.7641217708587646,3.764147043228149,9.454109886064544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.62646484375,0.0,1668.5330810546875,1895.4371337890625,0.0,3661.3916015625,0.9312217831611632,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606876254081726,0.5372231602668762,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074566125869751,0.3108892440795898,0.296818345785141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807684600353241,0.3106327950954437,0.219413548707962,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748688280582428,0.2471635788679123,0.2370783537626266,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062228918075562,0.2047895193099975,0.9361550211906432,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150673389434814,0.572782576084137,0.572782576084137,1.0,1.0,-2.673255205154419,1.0798327922821045,1.593422532081604,0.4780311584472656,0.9065452218055724,0.9065452218055724,0.0,132.2887420654297,124.0,40190.67578125,0.0,1688.73388671875,1.0,280.0574645996094,282.6330871582031,291.7427978515625,294.4033203125,293.1499938964844,293.1499938964844,279.75,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378310441970824,1.0,0.0,0.0,3.731443881988525,3.731468915939331,9.290671414419194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.0595703125,0.0,1632.5872802734375,1895.4371337890625,0.0,3752.704345703125,0.9240936040878296,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606876254081726,0.5372231602668762,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074566125869751,0.3108892440795898,0.296818345785141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807684600353241,0.3106327950954437,0.219413548707962,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748688280582428,0.2471635788679123,0.2370783537626266,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062228918075562,0.2047895193099975,0.9361550211906432,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150673389434814,0.572782576084137,0.572782576084137,1.0,1.0,-2.673255205154419,1.0798327922821045,1.593422532081604,0.4780311584472656,0.9065452218055724,0.9065452218055724,0.0,132.2887420654297,124.0,40190.67578125,0.0,1688.73388671875,1.0,280.0574645996094,282.6330871582031,291.7427978515625,294.4033203125,293.1499938964844,293.1499938964844,279.75,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378310441970824,1.0,0.0,0.0,3.731443881988525,3.731468915939331,9.290671414419194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.0595703125,0.0,1632.5872802734375,1895.4371337890625,0.0,3752.704345703125,0.9240936040878296,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587659120559692,0.5361572504043579,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084818124771118,0.3114368915557861,0.2973554730415344,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078424334526062,0.3101635575294494,0.2191059589385986,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491134405136108,0.2470926642417907,0.2370290160179138,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.7060577273368835,0.2042301744222641,0.9336762428283693,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2499084472656,284.0256042480469,1.0,0.5139166712760925,0.5722060203552246,0.5722060203552246,1.0,1.0,-2.669227600097656,1.0773338079452517,1.5918937921524048,0.4765976071357727,0.8991347551345825,0.8991347551345825,0.0,131.81573486328125,124.0,41105.1484375,0.0,1680.7547607421875,1.0,279.7993469238281,282.46405029296875,291.773193359375,294.5422058105469,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451881647109984,1.0,0.0,0.0,3.71083664894104,3.7108614444732666,9.188338481180836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.3046875,0.0,1610.096923828125,1895.4371337890625,0.0,3819.51171875,0.9195573925971984,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572487950325012,0.5324462056159973,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107092380523682,0.3119248747825622,0.297768086194992,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092089295387268,0.3096257448196411,0.2186967879533767,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506170272827148,0.2469672858715057,0.2368671894073486,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070133686065674,0.2036367505788803,0.9307884573936462,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117951035499573,0.5716071128845215,0.5716071128845215,1.0,1.0,-2.661113739013672,1.0729994773864746,1.5881142616271973,0.4741301536560058,0.8921986222267151,0.8921986222267151,0.0,130.35865783691406,127.0,41091.640625,0.0,1662.4705810546875,1.0,279.7576599121094,282.4235534667969,291.7527770996094,294.4736328125,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477124810218812,1.0,0.0,0.0,3.686511754989624,3.686536312103272,9.068271538126282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6279296875,0.0,1583.507568359375,1895.4371337890625,0.0,3842.3310546875,0.9142602682113647,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580454707145691,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135071396827698,0.3140295445919037,0.2993529140949249,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104133605957031,0.3098562955856323,0.2185229808092117,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047758102417,0.2476404905319214,0.2371669262647628,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075032591819763,0.20326629281044,0.927690088748932,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107305645942688,0.57040935754776,0.57040935754776,1.0,1.0,-2.656040668487549,1.0693566799163818,1.586683988571167,0.4713561236858368,0.8834697008132935,0.8834697008132935,0.0,129.2821044921875,130.0,39865.54296875,0.0,1650.3582763671875,1.0,280.0422668457031,282.6545715332031,291.6686706542969,294.24371337890625,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314725995063782,1.0,0.0,0.0,3.641373872756958,3.6413979530334473,8.8475667325838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.4501953125,0.0,1532.446533203125,1895.4371337890625,0.0,3694.631591796875,0.9041844606399536,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580454707145691,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135071396827698,0.3140295445919037,0.2993529140949249,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104133605957031,0.3098562955856323,0.2185229808092117,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522047758102417,0.2476404905319214,0.2371669262647628,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075032591819763,0.20326629281044,0.927690088748932,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107305645942688,0.57040935754776,0.57040935754776,1.0,1.0,-2.656040668487549,1.0693566799163818,1.586683988571167,0.4713561236858368,0.8834697008132935,0.8834697008132935,0.0,129.2821044921875,130.0,39865.54296875,0.0,1650.3582763671875,1.0,280.0422668457031,282.6545715332031,291.6686706542969,294.24371337890625,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314725995063782,1.0,0.0,0.0,3.641373872756958,3.6413979530334473,8.8475667325838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.4501953125,0.0,1532.446533203125,1895.4371337890625,0.0,3694.631591796875,0.9041844606399536,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617028713226318,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167662620544434,0.317236453294754,0.3021333515644073,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.812282383441925,0.3113239407539367,0.2193514257669448,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543508410453796,0.2492612302303314,0.2384832203388214,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086778283119202,0.2037838697433471,0.9290393590927124,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112783908843994,0.5692116022109985,0.5692116022109985,1.0,1.0,-2.6614882946014404,1.0703800916671753,1.591108322143555,0.4710269868373871,0.8778577446937561,0.8778577446937561,0.0,128.9220428466797,133.0,38863.609375,0.0,1656.5179443359375,1.0,280.3415222167969,282.91424560546875,291.66534423828125,294.1542053222656,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133278131484984,1.0,0.0,0.0,3.603463888168335,3.603487730026245,8.664303550176555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.048828125,0.0,1489.344970703125,1895.4371337890625,0.0,3527.461181640625,0.8956071138381958,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617028713226318,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167662620544434,0.317236453294754,0.3021333515644073,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.812282383441925,0.3113239407539367,0.2193514257669448,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543508410453796,0.2492612302303314,0.2384832203388214,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086778283119202,0.2037838697433471,0.9290393590927124,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112783908843994,0.5692116022109985,0.5692116022109985,1.0,1.0,-2.6614882946014404,1.0703800916671753,1.591108322143555,0.4710269868373871,0.8778577446937561,0.8778577446937561,0.0,128.9220428466797,133.0,38863.609375,0.0,1656.5179443359375,1.0,280.3415222167969,282.91424560546875,291.66534423828125,294.1542053222656,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133278131484984,1.0,0.0,0.0,3.603463888168335,3.603487730026245,8.664303550176555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.048828125,0.0,1489.344970703125,1895.4371337890625,0.0,3527.461181640625,0.8956071138381958,1.0,0.0,3.0,1.0,0.0
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667017936706543,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199005126953125,0.3210367858409881,0.3055844008922577,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141075372695923,0.3134110271930694,0.2207078337669372,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565074563026428,0.2514092922210693,0.2403951585292816,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.709953248500824,0.2048144787549972,0.9331330060958862,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131435990333557,0.568170428276062,0.568170428276062,1.0,1.0,-2.67397141456604,1.074700117111206,1.599271297454834,0.4724552631378174,0.8751440644264221,0.8751440644264221,0.0,129.22259521484375,136.0,37935.5546875,0.0,1675.8243408203125,1.0,280.6412353515625,283.1724548339844,291.6861572265625,294.1129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985074758529663,1.0,0.0,0.0,3.575493812561035,3.575517177581787,8.530320201316499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.25048828125,0.0,1457.1553955078125,1895.4371337890625,0.0,3389.667724609375,0.8891887068748474,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667017936706543,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199005126953125,0.3210367858409881,0.3055844008922577,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141075372695923,0.3134110271930694,0.2207078337669372,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565074563026428,0.2514092922210693,0.2403951585292816,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.709953248500824,0.2048144787549972,0.9331330060958862,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131435990333557,0.568170428276062,0.568170428276062,1.0,1.0,-2.67397141456604,1.074700117111206,1.599271297454834,0.4724552631378174,0.8751440644264221,0.8751440644264221,0.0,129.22259521484375,136.0,37935.5546875,0.0,1675.8243408203125,1.0,280.6412353515625,283.1724548339844,291.6861572265625,294.1129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985074758529663,1.0,0.0,0.0,3.575493812561035,3.575517177581787,8.530320201316499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.25048828125,0.0,1457.1553955078125,1895.4371337890625,0.0,3389.667724609375,0.8891887068748474,1.0,0.0,3.0,1.0,0.0
12218580,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721267104148865,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226456046104431,0.3251988291740417,0.3094352185726166,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155685067176819,0.3158483505249023,0.2223561853170395,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583782076835632,0.2538741528987884,0.2426626235246658,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109975218772888,0.2061602026224136,0.938875377178192,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.516023576259613,0.5671292543411255,0.5671292543411255,1.0,1.0,-2.6913626194000244,1.0811893939971924,1.6101731061935425,0.4749798476696014,0.8752844929695129,0.8752844929695129,0.0,130.1334686279297,139.0,37083.05859375,0.0,1705.2357177734375,1.0,280.9410095214844,283.4267272949219,291.7025756835937,294.0775756835937,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867353796958923,1.0,0.0,0.0,3.559173107147217,3.5591962337493896,8.452623205812415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.578125,0.0,1437.4552001953125,1895.4371337890625,0.0,3279.664306640625,0.8853291273117065,1.0,0.0,3.0,1.0,0.0
12218640,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721267104148865,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226456046104431,0.3251988291740417,0.3094352185726166,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155685067176819,0.3158483505249023,0.2223561853170395,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583782076835632,0.2538741528987884,0.2426626235246658,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109975218772888,0.2061602026224136,0.938875377178192,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.516023576259613,0.5671292543411255,0.5671292543411255,1.0,1.0,-2.6913626194000244,1.0811893939971924,1.6101731061935425,0.4749798476696014,0.8752844929695129,0.8752844929695129,0.0,130.1334686279297,139.0,37083.05859375,0.0,1705.2357177734375,1.0,280.9410095214844,283.4267272949219,291.7025756835937,294.0775756835937,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867353796958923,1.0,0.0,0.0,3.559173107147217,3.5591962337493896,8.452623205812415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.578125,0.0,1437.4552001953125,1895.4371337890625,0.0,3279.664306640625,0.8853291273117065,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747498512268066,0.5294250845909119,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238247036933899,0.3273666799068451,0.3114405274391174,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161047101020813,0.3171430230140686,0.2232312709093094,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591474056243896,0.2551794648170471,0.2438675314188003,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113877534866333,0.2069194614887237,0.9421496391296388,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177633166313171,0.5666086673736572,0.5666086673736572,1.0,1.0,-2.701388120651245,1.0850162506103516,1.616371989250183,0.4765352308750152,0.8769408464431763,0.8769408464431763,0.0,130.79537963867188,139.0,36293.625,0.0,1722.9716796875,1.0,281.1961364746094,283.6151733398437,291.6812744140625,293.9605407714844,293.1499938964844,293.1499938964844,281.25,36234.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791900277137756,1.0,0.0,0.0,3.5554449558258057,3.5554680824279785,8.434925007350103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.63525390625,0.0,1432.201171875,1895.4371337890625,0.0,3208.989013671875,0.8844074606895447,1.0,0.0,3.0,1.0,0.0
12218760,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6773875951766968,0.5305213928222656,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250365257263184,0.3296225368976593,0.313563585281372,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166851997375488,0.3185247480869293,0.2241952866315841,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599577903747559,0.2565568089485168,0.2451673001050949,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118358016014099,0.2077536284923553,0.9458648562431335,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218688964844,285.0470886230469,1.0,0.5196805596351624,0.5658214688301086,0.5658214688301086,1.0,1.0,-2.712440252304077,1.0889848470687866,1.6234554052352903,0.4780027568340301,0.8782494068145752,0.8782494068145752,0.0,131.53070068359375,142.0,36295.39453125,0.0,1742.68505859375,1.0,281.24090576171875,283.676513671875,291.7091064453125,294.0371398925781,293.1499938964844,293.1499938964844,281.54998779296875,36079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767953515052795,1.0,0.0,0.0,3.555312395095825,3.555335521697998,8.434295750703313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.85400390625,0.0,1430.933349609375,1895.4371337890625,0.0,3186.541259765625,0.8842262029647827,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825686693191528,0.5334089398384094,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271961212158203,0.3342953324317932,0.3179340660572052,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175824284553528,0.3214313983917236,0.226199060678482,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613427042961121,0.2594360411167145,0.2478676885366439,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712549090385437,0.2095551341772079,0.9538587927818298,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239347815513611,0.5642469525337219,0.5642469525337219,1.0,1.0,-2.736419200897217,1.0976767539978027,1.6387425661087036,0.4812837243080139,0.8842133283615112,0.8842133283615112,0.0,133.29563903808594,145.0,35732.94140625,0.0,1786.7340087890625,1.0,281.5409545898437,283.93280029296875,291.7106628417969,294.0024719238281,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684547543525696,1.0,0.0,0.0,3.564380645751953,3.564403772354126,8.477375672555354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.8310546875,0.0,1438.036865234375,1895.4371337890625,0.0,3108.315185546875,0.8859955072402954,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825686693191528,0.5334089398384094,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271961212158203,0.3342953324317932,0.3179340660572052,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175824284553528,0.3214313983917236,0.226199060678482,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613427042961121,0.2594360411167145,0.2478676885366439,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712549090385437,0.2095551341772079,0.9538587927818298,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239347815513611,0.5642469525337219,0.5642469525337219,1.0,1.0,-2.736419200897217,1.0976767539978027,1.6387425661087036,0.4812837243080139,0.8842133283615112,0.8842133283615112,0.0,133.29563903808594,145.0,35732.94140625,0.0,1786.7340087890625,1.0,281.5409545898437,283.93280029296875,291.7106628417969,294.0024719238281,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684547543525696,1.0,0.0,0.0,3.564380645751953,3.564403772354126,8.477375672555354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.8310546875,0.0,1438.036865234375,1895.4371337890625,0.0,3108.315185546875,0.8859955072402954,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877520680427551,0.5368469953536987,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292367458343506,0.3391929864883423,0.3225318789482116,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183717727661133,0.3245324492454529,0.2283544987440109,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323699951172,0.2624879479408264,0.2507459819316864,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132182717323303,0.2115330696105957,0.9627179503440856,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286550521850586,0.56267249584198,0.56267249584198,1.0,1.0,-2.762770175933838,1.1073696613311768,1.6554003953933716,0.4850446283817291,0.893047571182251,0.893047571182251,0.0,135.3345489501953,148.0,35202.08984375,0.0,1836.398193359375,1.0,281.841064453125,284.1834411621094,291.7070007324219,293.9674987792969,293.1499938964844,293.1499938964844,282.1499938964844,35398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617015480995178,1.0,0.0,0.0,3.5860297679901123,3.5860531330108643,8.580667554269894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3046875,0.0,1458.736328125,1895.4371337890625,0.0,3044.964599609375,0.8905835747718811,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877520680427551,0.5368469953536987,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292367458343506,0.3391929864883423,0.3225318789482116,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183717727661133,0.3245324492454529,0.2283544987440109,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626323699951172,0.2624879479408264,0.2507459819316864,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132182717323303,0.2115330696105957,0.9627179503440856,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286550521850586,0.56267249584198,0.56267249584198,1.0,1.0,-2.762770175933838,1.1073696613311768,1.6554003953933716,0.4850446283817291,0.893047571182251,0.893047571182251,0.0,135.3345489501953,148.0,35202.08984375,0.0,1836.398193359375,1.0,281.841064453125,284.1834411621094,291.7070007324219,293.9674987792969,293.1499938964844,293.1499938964844,282.1499938964844,35398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617015480995178,1.0,0.0,0.0,3.5860297679901123,3.5860531330108643,8.580667554269894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3046875,0.0,1458.736328125,1895.4371337890625,0.0,3044.964599609375,0.8905835747718811,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929774880409241,0.5406851768493652,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312036991119385,0.3442857265472412,0.3273236155509949,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190804123878479,0.327780544757843,0.2306205779314041,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763864278793335,0.2656848430633545,0.2537713646888733,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138715982437134,0.2136578261852264,0.9722887277603148,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377190589905,0.5608087778091431,0.5608087778091431,1.0,1.0,-2.791000843048096,1.117476224899292,1.6735246181488037,0.4888061881065368,0.9047006368637084,0.9047006368637084,0.0,137.5868682861328,151.0,34690.80859375,0.0,1890.8660888671875,1.0,282.1413269042969,284.42877197265625,291.69647216796875,293.9272155761719,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558329939842224,1.0,0.0,0.0,3.619274854660034,3.619298458099365,8.740502721593657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.18505859375,0.0,1492.4970703125,1895.4371337890625,0.0,2989.9306640625,0.8977932333946228,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929774880409241,0.5406851768493652,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312036991119385,0.3442857265472412,0.3273236155509949,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190804123878479,0.327780544757843,0.2306205779314041,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763864278793335,0.2656848430633545,0.2537713646888733,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138715982437134,0.2136578261852264,0.9722887277603148,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377190589905,0.5608087778091431,0.5608087778091431,1.0,1.0,-2.791000843048096,1.117476224899292,1.6735246181488037,0.4888061881065368,0.9047006368637084,0.9047006368637084,0.0,137.5868682861328,151.0,34690.80859375,0.0,1890.8660888671875,1.0,282.1413269042969,284.42877197265625,291.69647216796875,293.9272155761719,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558329939842224,1.0,0.0,0.0,3.619274854660034,3.619298458099365,8.740502721593657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.18505859375,0.0,1492.4970703125,1895.4371337890625,0.0,2989.9306640625,0.8977932333946228,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951557397842407,0.5464943647384644,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317391872406006,0.3482718467712402,0.3315260708332062,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182626962661743,0.3297469913959503,0.2323597967624664,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857628822327,0.2679738700389862,0.2563173174858093,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132224440574646,0.2150206267833709,0.9800357222557068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389368534088135,0.5589451193809509,0.5589451193809509,1.0,1.0,-2.8174991607666016,1.1267244815826416,1.6907747983932495,0.4921891391277313,0.9110106825828552,0.9110106825828552,0.0,140.436279296875,154.0,35862.5625,0.0,1946.41455078125,1.0,281.8579406738281,284.2084350585937,291.77960205078125,294.1573791503906,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781842589378357,1.0,0.0,0.0,3.6512951850891113,3.6513190269470215,8.895844416656473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5087890625,0.0,1528.3359375,1895.4371337890625,0.0,3199.56201171875,0.904979407787323,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951557397842407,0.5464943647384644,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317391872406006,0.3482718467712402,0.3315260708332062,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182626962661743,0.3297469913959503,0.2323597967624664,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636857628822327,0.2679738700389862,0.2563173174858093,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132224440574646,0.2150206267833709,0.9800357222557068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389368534088135,0.5589451193809509,0.5589451193809509,1.0,1.0,-2.8174991607666016,1.1267244815826416,1.6907747983932495,0.4921891391277313,0.9110106825828552,0.9110106825828552,0.0,140.436279296875,154.0,35862.5625,0.0,1946.41455078125,1.0,281.8579406738281,284.2084350585937,291.77960205078125,294.1573791503906,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781842589378357,1.0,0.0,0.0,3.6512951850891113,3.6513190269470215,8.895844416656473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5087890625,0.0,1528.3359375,1895.4371337890625,0.0,3199.56201171875,0.904979407787323,1.0,0.0,3.0,1.0,0.0
12219300,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6948919296264648,0.5505434274673462,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831099808216095,0.3497830927371979,0.3331576883792877,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168874979019165,0.3301958739757538,0.232838362455368,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626779675483704,0.2686978876590729,0.2571896314620971,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119907140731812,0.2153116762638092,0.9821974635124208,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.96807861328125,297.3734130859375,285.3720703125,1.0,0.5414334535598755,0.5580132603645325,0.5580132603645325,1.0,1.0,-2.8285510540008545,1.1303545236587524,1.698196530342102,0.4933771789073944,0.9124994277954102,0.9124994277954102,0.0,142.16360473632812,154.0,36787.4609375,0.0,1972.4593505859373,1.0,281.6010131835937,284.0193786621094,291.8050842285156,294.306884765625,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923963308334351,1.0,0.0,0.0,3.66497015953064,3.664994239807129,8.962603033069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.4267578125,0.0,1544.3114013671875,1895.4371337890625,0.0,3332.610595703125,0.9080703258514404,1.0,0.0,3.0,1.0,0.0
12219360,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938619613647461,0.5552297830581665,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299402594566345,0.351044625043869,0.3344877660274505,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.814949631690979,0.3303760886192322,0.2330732494592666,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611386179924011,0.269193023443222,0.2577979564666748,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101874947547913,0.2153765112161636,0.9831805229187012,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559326171875,297.3557434082031,285.32928466796875,1.0,0.5438142418861389,0.5570014119148254,0.5570014119148254,1.0,1.0,-2.837979555130005,1.1331533193588257,1.7048262357711792,0.4940971434116363,0.9144808650016784,0.9144808650016784,0.0,144.051513671875,157.0,36976.65625,0.0,1996.8306884765625,1.0,281.5580139160156,283.96502685546875,291.7635803222656,294.2342224121094,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004408717155457,1.0,0.0,0.0,3.6763486862182617,3.676372766494751,9.018341415867326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.51904296875,0.0,1557.7403564453125,1895.4371337890625,0.0,3407.69384765625,0.9107093811035156,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900632381439209,0.5652108192443848,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270677328109741,0.3531353175640106,0.3367209434509277,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104112148284912,0.3302637934684753,0.2332025021314621,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706673622131,0.269765704870224,0.2585998475551605,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057619690895081,0.215077593922615,0.9830997586250304,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482361316680908,0.5549776554107666,0.5549776554107666,1.0,1.0,-2.8536856174468994,1.137306809425354,1.716378927230835,0.4947826862335205,0.9153103232383728,0.9153103232383728,0.0,147.95497131347656,145.0,38039.3125,0.0,2041.451171875,1.0,281.2579650878906,283.7225952148437,291.7189025878906,294.2584533691406,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176924228668212,1.0,0.0,0.0,3.692915201187134,3.692939758300781,9.099802582568372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4873046875,0.0,1578.2071533203125,1895.4371337890625,0.0,3567.84765625,0.9145740866661072,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900632381439209,0.5652108192443848,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270677328109741,0.3531353175640106,0.3367209434509277,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104112148284912,0.3302637934684753,0.2332025021314621,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574706673622131,0.269765704870224,0.2585998475551605,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057619690895081,0.215077593922615,0.9830997586250304,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482361316680908,0.5549776554107666,0.5549776554107666,1.0,1.0,-2.8536856174468994,1.137306809425354,1.716378927230835,0.4947826862335205,0.9153103232383728,0.9153103232383728,0.0,147.95497131347656,145.0,38039.3125,0.0,2041.451171875,1.0,281.2579650878906,283.7225952148437,291.7189025878906,294.2584533691406,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176924228668212,1.0,0.0,0.0,3.692915201187134,3.692939758300781,9.099802582568372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4873046875,0.0,1578.2071533203125,1895.4371337890625,0.0,3567.84765625,0.9145740866661072,1.0,0.0,3.0,1.0,0.0
