time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685359001159668,0.5635983347892761,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290558457374573,0.3548141419887543,0.3383659422397613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107913136482239,0.3297118544578552,0.2328701019287109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898901939392,0.2699290812015533,0.2588194906711578,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057735919952393,0.2144024968147277,0.9803406596183776,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469221472740173,0.5529538989067078,0.5529538989067078,1.0,1.0,-2.8502986431121826,1.1329938173294067,1.717304825782776,0.4915280044078827,0.9135926365852356,0.9135926365852356,0.0,147.302490234375,133.0,39082.484375,0.0,2032.708984375,1.0,280.9578552246094,283.48565673828125,291.67828369140625,294.2829284667969,293.1499938964844,293.1499938964844,280.6499938964844,35822.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318722486495972,1.0,0.0,0.0,3.700279235839844,3.700303792953491,9.136130074693938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.7392578125,0.0,1588.4814453125,1895.4371337890625,0.0,3698.2900390625,0.9163900017738342,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.685359001159668,0.5635983347892761,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290558457374573,0.3548141419887543,0.3383659422397613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107913136482239,0.3297118544578552,0.2328701019287109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583898901939392,0.2699290812015533,0.2588194906711578,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057735919952393,0.2144024968147277,0.9803406596183776,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469221472740173,0.5529538989067078,0.5529538989067078,1.0,1.0,-2.8502986431121826,1.1329938173294067,1.717304825782776,0.4915280044078827,0.9135926365852356,0.9135926365852356,0.0,147.302490234375,133.0,39082.484375,0.0,2032.708984375,1.0,280.9578552246094,283.48565673828125,291.67828369140625,294.2829284667969,293.1499938964844,293.1499938964844,280.6499938964844,35822.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318722486495972,1.0,0.0,0.0,3.700279235839844,3.700303792953491,9.136130074693938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.7392578125,0.0,1588.4814453125,1895.4371337890625,0.0,3698.2900390625,0.9163900017738342,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826459169387817,0.5530593395233154,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348858952522278,0.3561965823173523,0.3395987153053283,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150246143341064,0.3288620412349701,0.2322290241718292,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629419565200806,0.2698104679584503,0.2586350739002228,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092913389205933,0.2134563773870468,0.9757537841796876,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418596267700195,0.5513064861297607,0.5513064861297607,1.0,1.0,-2.83262038230896,1.122920274734497,1.7096999883651731,0.485540896654129,0.9090230464935304,0.9090230464935304,0.0,143.16018676757812,136.0,39913.59765625,0.0,1983.8504638671875,1.0,280.6578369140625,283.2417907714844,291.639404296875,294.298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440268278121948,1.0,0.0,0.0,3.69732928276062,3.697353839874268,9.121569064518552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.23486328125,0.0,1587.238525390625,1895.4371337890625,0.0,3808.9951171875,0.9159144759178162,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826459169387817,0.5530593395233154,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348858952522278,0.3561965823173523,0.3395987153053283,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150246143341064,0.3288620412349701,0.2322290241718292,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629419565200806,0.2698104679584503,0.2586350739002228,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092913389205933,0.2134563773870468,0.9757537841796876,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418596267700195,0.5513064861297607,0.5513064861297607,1.0,1.0,-2.83262038230896,1.122920274734497,1.7096999883651731,0.485540896654129,0.9090230464935304,0.9090230464935304,0.0,143.16018676757812,136.0,39913.59765625,0.0,1983.8504638671875,1.0,280.6578369140625,283.2417907714844,291.639404296875,294.298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440268278121948,1.0,0.0,0.0,3.69732928276062,3.697353839874268,9.121569064518552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.23486328125,0.0,1587.238525390625,1895.4371337890625,0.0,3808.9951171875,0.9159144759178162,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810005903244019,0.5484228730201721,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379265666007996,0.3573676943778991,0.3406859934329986,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163739442825317,0.3278027474880218,0.2314819544553756,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716999053955,0.2695004045963287,0.2583243548870086,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100663781166077,0.2123411893844604,0.970643937587738,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394362211227417,0.5496590733528137,0.5496590733528137,1.0,1.0,-2.820927381515503,1.115520715713501,1.7054067850112915,0.480577290058136,0.9017041325569152,0.9017041325569152,0.0,141.2033233642578,139.0,40727.06640625,0.0,1955.6241455078125,1.0,280.35791015625,283.0038146972656,291.6010437011719,294.30865478515625,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543837904930116,1.0,0.0,0.0,3.683082342147827,3.683106660842896,9.051407801052846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8740234375,0.0,1573.34765625,1895.4371337890625,0.0,3902.367919921875,0.9129297137260436,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810005903244019,0.5484228730201721,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379265666007996,0.3573676943778991,0.3406859934329986,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163739442825317,0.3278027474880218,0.2314819544553756,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647716999053955,0.2695004045963287,0.2583243548870086,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100663781166077,0.2123411893844604,0.970643937587738,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394362211227417,0.5496590733528137,0.5496590733528137,1.0,1.0,-2.820927381515503,1.115520715713501,1.7054067850112915,0.480577290058136,0.9017041325569152,0.9017041325569152,0.0,141.2033233642578,139.0,40727.06640625,0.0,1955.6241455078125,1.0,280.35791015625,283.0038146972656,291.6010437011719,294.30865478515625,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543837904930116,1.0,0.0,0.0,3.683082342147827,3.683106660842896,9.051407801052846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.8740234375,0.0,1573.34765625,1895.4371337890625,0.0,3902.367919921875,0.9129297137260436,1.0,0.0,3.0,1.0,0.0
12219900,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797251105308533,0.5479506850242615,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385694622993469,0.3579050004482269,0.3412251472473144,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.816177487373352,0.3272274434566498,0.2311074137687683,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648297548294067,0.2692983746528625,0.2581608593463897,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7096264958381653,0.2117421627044677,0.968062937259674,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388296246528625,0.5488353967666626,0.5488353967666626,1.0,1.0,-2.817257165908813,1.1127620935440063,1.7044950723648071,0.4786140024662018,0.8965253829956055,0.8965253829956055,0.0,140.91261291503906,139.0,41545.75,0.0,1948.3623046875,1.0,280.1005249023437,282.8231201171875,291.6077880859375,294.4164428710937,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615464210510254,1.0,0.0,0.0,3.67173171043396,3.671756029129028,8.995704661174386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8212890625,0.0,1561.8218994140625,1895.4371337890625,0.0,3966.35888671875,0.910471260547638,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779621243476868,0.5485215187072754,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386423587799072,0.3583786785602569,0.3416751623153686,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154085278511047,0.3265863060951233,0.2306638062000274,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643336057662964,0.2690388858318329,0.2579258680343628,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086420655250549,0.2110888659954071,0.9652024507522584,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385255217552185,0.5483201146125793,0.5483201146125793,1.0,1.0,-2.8142290115356445,1.1106866598129272,1.7035424709320068,0.4772003591060638,0.8918623924255371,0.8918623924255371,0.0,140.98538208007812,142.0,41558.54296875,0.0,1943.882568359375,1.0,280.05810546875,282.7766418457031,291.56640625,294.3238830566406,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639890789985656,1.0,0.0,0.0,3.6569790840148926,3.657003164291382,8.923561836127192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.517578125,0.0,1546.376953125,1895.4371337890625,0.0,3988.06396484375,0.9073108434677124,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764265298843384,0.5499849319458008,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392192721366882,0.360532134771347,0.3433369100093841,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144081830978394,0.3266203999519348,0.2303923815488815,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637652158737183,0.2694564163684845,0.2580353319644928,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070713639259338,0.210551381111145,0.9616732597351074,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388005375862122,0.5472895503044128,0.5472895503044128,1.0,1.0,-2.813539743423462,1.1089423894882202,1.7045973539352417,0.4755096137523651,0.8874247074127197,0.8874247074127197,0.0,141.431396484375,130.0,40441.2421875,0.0,1944.93603515625,1.0,280.3421325683594,283.0002136230469,291.4471740722656,294.0630798339844,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066400527954,1.0,0.0,0.0,3.6314642429351807,3.631488084793091,8.79947606335918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.29736328125,0.0,1517.571044921875,1895.4371337890625,0.0,3854.54736328125,0.9016041159629822,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764265298843384,0.5499849319458008,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392192721366882,0.360532134771347,0.3433369100093841,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144081830978394,0.3266203999519348,0.2303923815488815,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637652158737183,0.2694564163684845,0.2580353319644928,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070713639259338,0.210551381111145,0.9616732597351074,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388005375862122,0.5472895503044128,0.5472895503044128,1.0,1.0,-2.813539743423462,1.1089423894882202,1.7045973539352417,0.4755096137523651,0.8874247074127197,0.8874247074127197,0.0,141.431396484375,130.0,40441.2421875,0.0,1944.93603515625,1.0,280.3421325683594,283.0002136230469,291.4471740722656,294.0630798339844,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066400527954,1.0,0.0,0.0,3.6314642429351807,3.631488084793091,8.79947606335918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.29736328125,0.0,1517.571044921875,1895.4371337890625,0.0,3854.54736328125,0.9016041159629822,1.0,0.0,3.0,1.0,0.0
12220140,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785662770271301,0.5389824509620667,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846724271774292,0.3637890219688415,0.3460519909858703,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202912211418152,0.3278500735759735,0.2309790104627609,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726654052734,0.2707929909229278,0.2589761614799499,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.711999237537384,0.2108745872974395,0.9616063237190248,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349205732345581,0.5462589859962463,0.5462589859962463,1.0,1.0,-2.8053507804870605,1.1038788557052612,1.701471924781799,0.4724790751934051,0.885643720626831,0.885643720626831,0.0,137.58677673339844,133.0,39222.8828125,0.0,1913.51318359375,1.0,280.6415405273437,283.2335510253906,291.4019775390625,293.9265441894531,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325820803642272,1.0,0.0,0.0,3.6128838062286377,3.6129074096679688,8.709661187822348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.65673828125,0.0,1495.8291015625,1895.4371337890625,0.0,3704.785888671875,0.8973380923271179,1.0,0.0,3.0,1.0,0.0
12220200,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785662770271301,0.5389824509620667,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846724271774292,0.3637890219688415,0.3460519909858703,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202912211418152,0.3278500735759735,0.2309790104627609,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698726654052734,0.2707929909229278,0.2589761614799499,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.711999237537384,0.2108745872974395,0.9616063237190248,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349205732345581,0.5462589859962463,0.5462589859962463,1.0,1.0,-2.8053507804870605,1.1038788557052612,1.701471924781799,0.4724790751934051,0.885643720626831,0.885643720626831,0.0,137.58677673339844,133.0,39222.8828125,0.0,1913.51318359375,1.0,280.6415405273437,283.2335510253906,291.4019775390625,293.9265441894531,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325820803642272,1.0,0.0,0.0,3.6128838062286377,3.6129074096679688,8.709661187822348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.65673828125,0.0,1495.8291015625,1895.4371337890625,0.0,3704.785888671875,0.8973380923271179,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841785907745361,0.5312994718551636,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533360362052917,0.3676440715789795,0.3494563102722168,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296820819377899,0.2320916801691055,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726632058620453,0.2605301439762115,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152362823486,0.2117853015661239,0.9646360874176024,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339381098747253,0.5450357794761658,0.5450357794761658,1.0,1.0,-2.807036161422729,1.1029027700424194,1.7041335105895996,0.4709278047084808,0.8862919807434082,0.8862919807434082,0.0,135.2011260986328,136.0,38090.23046875,0.0,1904.780517578125,1.0,280.9413757324219,283.46514892578125,291.3753967285156,293.82379150390625,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177165627479552,1.0,0.0,0.0,3.6028528213500977,3.6028764247894287,8.661364176987263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.6357421875,0.0,1483.184326171875,1895.4371337890625,0.0,3568.070556640625,0.8949403762817383,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841785907745361,0.5312994718551636,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533360362052917,0.3676440715789795,0.3494563102722168,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296820819377899,0.2320916801691055,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751750946044922,0.2726632058620453,0.2605301439762115,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152362823486,0.2117853015661239,0.9646360874176024,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2509765625,284.8858337402344,1.0,0.5339381098747253,0.5450357794761658,0.5450357794761658,1.0,1.0,-2.807036161422729,1.1029027700424194,1.7041335105895996,0.4709278047084808,0.8862919807434082,0.8862919807434082,0.0,135.2011260986328,136.0,38090.23046875,0.0,1904.780517578125,1.0,280.9413757324219,283.46514892578125,291.3753967285156,293.82379150390625,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177165627479552,1.0,0.0,0.0,3.6028528213500977,3.6028764247894287,8.661364176987263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.6357421875,0.0,1483.184326171875,1895.4371337890625,0.0,3568.070556640625,0.8949403762817383,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905261874198914,0.5274037718772888,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586977958679,0.3718884289264679,0.3533115983009338,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828673779964447,0.331872284412384,0.233519434928894,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790926098823547,0.2748695313930511,0.2624862790107727,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189999222755432,0.2130305022001266,0.9696573615074158,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347893238067627,0.5438125133514404,0.5438125133514404,1.0,1.0,-2.8170828819274902,1.1055283546447754,1.7115544080734253,0.471256285905838,0.8895982503890991,0.8895982503890991,0.0,134.3461456298828,139.0,37168.27734375,0.0,1916.589111328125,1.0,281.2413330078125,283.70391845703125,291.3530578613281,293.7398376464844,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047874212265016,1.0,0.0,0.0,3.6028800010681152,3.6029036045074463,8.66149605371902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.6337890625,0.0,1481.21142578125,1895.4371337890625,0.0,3448.167724609375,0.894757091999054,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905261874198914,0.5274037718772888,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586977958679,0.3718884289264679,0.3533115983009338,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828673779964447,0.331872284412384,0.233519434928894,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790926098823547,0.2748695313930511,0.2624862790107727,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189999222755432,0.2130305022001266,0.9696573615074158,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347893238067627,0.5438125133514404,0.5438125133514404,1.0,1.0,-2.8170828819274902,1.1055283546447754,1.7115544080734253,0.471256285905838,0.8895982503890991,0.8895982503890991,0.0,134.3461456298828,139.0,37168.27734375,0.0,1916.589111328125,1.0,281.2413330078125,283.70391845703125,291.3530578613281,293.7398376464844,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047874212265016,1.0,0.0,0.0,3.6028800010681152,3.6029036045074463,8.66149605371902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.6337890625,0.0,1481.21142578125,1895.4371337890625,0.0,3448.167724609375,0.894757091999054,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937446594238281,0.5265595316886902,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.86053067445755,0.374119758605957,0.3553394973278045,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299441933631897,0.3330638408660888,0.2342981696128845,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805969715118408,0.2760628461837768,0.2635538280010223,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200433015823364,0.2137253731489181,0.9725516438484192,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357466340065002,0.5432009100914001,0.5432009100914001,1.0,1.0,-2.824200391769409,1.1077427864074707,1.716457486152649,0.4718661606311798,0.8928651809692383,0.8928651809692383,0.0,134.34483337402344,139.0,36444.73046875,0.0,1927.9039306640625,1.0,281.4974670410156,283.8926696777344,291.3171691894531,293.6070556640625,293.1499938964844,293.1499938964844,281.54998779296875,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967605829238892,1.0,0.0,0.0,3.6067955493927,3.6068191528320312,8.680331688992737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.92236328125,0.0,1484.290771484375,1895.4371337890625,0.0,3373.369873046875,0.8955563306808472,1.0,0.0,3.0,1.0,0.0
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969359517097473,0.5261176228523254,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625059127807617,0.3764519393444061,0.3575129508972168,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311334252357483,0.3343532681465149,0.235182449221611,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820143699645996,0.2773382067680359,0.2647362351417541,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210103273391724,0.2144944965839386,0.9758870601654052,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370036959648132,0.5424611568450928,0.5424611568450928,1.0,1.0,-2.8327715396881104,1.1104073524475098,1.7223641872406006,0.4726018011569977,0.8956707715988159,0.8956707715988159,0.0,134.52407836914062,142.0,36436.5546875,0.0,1942.468017578125,1.0,281.5414733886719,283.9480285644531,291.3333740234375,293.6724548339844,293.1499938964844,293.1499938964844,281.8500061035156,35685.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894195020198822,1.0,0.0,0.0,3.613834619522095,3.613858222961426,8.714246177987661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.83935546875,0.0,1490.976806640625,1895.4371337890625,0.0,3349.416015625,0.8969978094100952,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027831673622131,0.5266584753990173,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657841086387634,0.3812722265720367,0.3619906008243561,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.832895040512085,0.3370639383792877,0.2370314002037048,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842316031455994,0.2800104022026062,0.2672126591205597,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224628925323486,0.2161742150783538,0.983189344406128,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402251482009888,0.5409817099571228,0.5409817099571228,1.0,1.0,-2.852774381637573,1.11692214012146,1.7358522415161133,0.474634051322937,0.9044485688209534,0.9044485688209534,0.0,135.43777465820312,145.0,35764.375,0.0,1979.163330078125,1.0,281.8415222167969,284.1895446777344,291.3119201660156,293.6090087890625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853461146354675,1.0,0.0,0.0,3.635607242584229,3.635631084442138,8.819566232887155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.94580078125,0.0,1512.7178955078125,1895.4371337890625,0.0,3266.6591796875,0.9016631245613098,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027831673622131,0.5266584753990173,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657841086387634,0.3812722265720367,0.3619906008243561,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.832895040512085,0.3370639383792877,0.2370314002037048,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842316031455994,0.2800104022026062,0.2672126591205597,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224628925323486,0.2161742150783538,0.983189344406128,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402251482009888,0.5409817099571228,0.5409817099571228,1.0,1.0,-2.852774381637573,1.11692214012146,1.7358522415161133,0.474634051322937,0.9044485688209534,0.9044485688209534,0.0,135.43777465820312,145.0,35764.375,0.0,1979.163330078125,1.0,281.8415222167969,284.1895446777344,291.3119201660156,293.6090087890625,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853461146354675,1.0,0.0,0.0,3.635607242584229,3.635631084442138,8.819566232887155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.94580078125,0.0,1512.7178955078125,1895.4371337890625,0.0,3266.6591796875,0.9016631245613098,1.0,0.0,3.0,1.0,0.0
12220740,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050871253013611,0.5302878618240356,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875946521759,0.3849199712276459,0.3658649027347564,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325867652893066,0.3384949564933777,0.238381341099739,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122648239136,0.2817718684673309,0.2692353129386902,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222385406494141,0.2171444445848465,0.9889808893203736,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440256595611572,0.5395022034645081,0.5395022034645081,1.0,1.0,-2.872811794281006,1.1233948469161987,1.749417066574097,0.4767163395881653,0.9078384041786194,0.9078384041786194,0.0,137.33140563964844,148.0,36836.75390625,0.0,2021.16650390625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.8219299316406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048619866371156,1.0,0.0,0.0,3.65592098236084,3.655945062637329,8.918399316826253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.78125,0.0,1535.8360595703125,1895.4371337890625,0.0,3448.861328125,0.9062331914901732,1.0,0.0,3.0,1.0,0.0
12220800,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050871253013611,0.5302878618240356,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875946521759,0.3849199712276459,0.3658649027347564,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325867652893066,0.3384949564933777,0.238381341099739,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844122648239136,0.2817718684673309,0.2692353129386902,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222385406494141,0.2171444445848465,0.9889808893203736,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440256595611572,0.5395022034645081,0.5395022034645081,1.0,1.0,-2.872811794281006,1.1233948469161987,1.749417066574097,0.4767163395881653,0.9078384041786194,0.9078384041786194,0.0,137.33140563964844,148.0,36836.75390625,0.0,2021.16650390625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.8219299316406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048619866371156,1.0,0.0,0.0,3.65592098236084,3.655945062637329,8.918399316826253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.78125,0.0,1535.8360595703125,1895.4371337890625,0.0,3448.861328125,0.9062331914901732,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035394310951233,0.5376837253570557,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649235367774963,0.3873351216316223,0.3684665560722351,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293519020080566,0.3385754227638244,0.2386988699436187,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705703735352,0.2824808359146118,0.2702079117298126,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443142414093,0.2171704918146133,0.9904813766479492,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478357672691345,0.5376775860786438,0.5376775860786438,1.0,1.0,-2.888186454772949,1.1272966861724854,1.7608898878097534,0.4772692322731018,0.9084307551383972,0.9084307551383972,0.0,140.2578887939453,151.0,37883.33984375,0.0,2061.014892578125,1.0,281.2581481933594,283.72869873046875,291.36773681640625,293.8902282714844,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249301552772522,1.0,0.0,0.0,3.66925311088562,3.669277191162109,8.983563475339906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65478515625,0.0,1552.130859375,1895.4371337890625,0.0,3634.585693359375,0.9093361496925354,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035394310951233,0.5376837253570557,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649235367774963,0.3873351216316223,0.3684665560722351,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293519020080566,0.3385754227638244,0.2386988699436187,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816705703735352,0.2824808359146118,0.2702079117298126,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443142414093,0.2171704918146133,0.9904813766479492,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478357672691345,0.5376775860786438,0.5376775860786438,1.0,1.0,-2.888186454772949,1.1272966861724854,1.7608898878097534,0.4772692322731018,0.9084307551383972,0.9084307551383972,0.0,140.2578887939453,151.0,37883.33984375,0.0,2061.014892578125,1.0,281.2581481933594,283.72869873046875,291.36773681640625,293.8902282714844,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249301552772522,1.0,0.0,0.0,3.66925311088562,3.669277191162109,8.983563475339906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65478515625,0.0,1552.130859375,1895.4371337890625,0.0,3634.585693359375,0.9093361496925354,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989168524742126,0.5468057990074158,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615821599960327,0.3891017436981201,0.3703696131706238,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247710466384888,0.3379661440849304,0.2384589314460754,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775324583053589,0.2825860381126404,0.2705436944961548,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152606844902039,0.2166341245174408,0.989145040512085,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514404773712158,0.5358529090881348,0.5358529090881348,1.0,1.0,-2.8999502658843994,1.1295734643936155,1.770376682281494,0.4769845306873321,0.90645569562912,0.90645569562912,0.0,143.64035034179688,154.0,38894.56640625,0.0,2097.42529296875,1.0,280.95806884765625,283.4907531738281,291.3255615234375,293.91314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406554102897644,1.0,0.0,0.0,3.674084663391113,3.6741089820861816,9.007237622427056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.55126953125,0.0,1559.2886962890625,1895.4371337890625,0.0,3778.402587890625,0.9105708599090576,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989168524742126,0.5468057990074158,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615821599960327,0.3891017436981201,0.3703696131706238,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247710466384888,0.3379661440849304,0.2384589314460754,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775324583053589,0.2825860381126404,0.2705436944961548,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152606844902039,0.2166341245174408,0.989145040512085,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514404773712158,0.5358529090881348,0.5358529090881348,1.0,1.0,-2.8999502658843994,1.1295734643936155,1.770376682281494,0.4769845306873321,0.90645569562912,0.90645569562912,0.0,143.64035034179688,154.0,38894.56640625,0.0,2097.42529296875,1.0,280.95806884765625,283.4907531738281,291.3255615234375,293.91314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406554102897644,1.0,0.0,0.0,3.674084663391113,3.6741089820861816,9.007237622427056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.55126953125,0.0,1559.2886962890625,1895.4371337890625,0.0,3778.402587890625,0.9105708599090576,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956624388694763,0.5515266060829163,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597801327705383,0.3898634612560272,0.3712039887905121,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223417401313782,0.3375416398048401,0.2382501512765884,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753121256828308,0.2825166583061218,0.2705899178981781,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7129537463188171,0.2162477821111679,0.9879387021064758,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531519651412964,0.5349406003952026,0.5349406003952026,1.0,1.0,-2.9049830436706543,1.1303293704986572,1.774653673171997,0.4766413569450378,0.9040592908859252,0.9040592908859252,0.0,145.3702850341797,154.0,39903.3203125,0.0,2114.489013671875,1.0,280.7006530761719,283.3142395019531,291.33203125,294.0279846191406,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497436881065368,1.0,0.0,0.0,3.6732568740844727,3.673280954360962,9.003179002320394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.8955078125,0.0,1559.36767578125,1895.4371337890625,0.0,3860.652587890625,0.9104430675506592,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6918932199478149,0.5564603209495544,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.8577998280525208,0.3905348181724548,0.3719055950641632,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197258114814758,0.3370311856269836,0.2379452437162399,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7729145884513855,0.2823631763458252,0.2705225646495819,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103936076164246,0.2157603055238723,0.986195147037506,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547873377799988,0.534091055393219,0.534091055393219,1.0,1.0,-2.909214735031128,1.1308207511901855,1.7783938646316528,0.4762146174907684,0.9022101759910583,0.9022101759910583,0.0,147.15353393554688,157.0,40062.6484375,0.0,2130.51025390625,1.0,280.6581115722656,283.26953125,291.2919616699219,293.9465637207031,293.1499938964844,293.1499938964844,280.3500061035156,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538270235061646,1.0,0.0,0.0,3.669767379760742,3.6697916984558105,8.98608163879544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.177734375,0.0,1556.2791748046875,1895.4371337890625,0.0,3897.372802734375,0.90977144241333,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683326005935669,0.566322386264801,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538725972175598,0.3917295932769775,0.3732137382030487,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144634962081909,0.3358984291553497,0.2372865527868271,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336998939514,0.2819198966026306,0.270284503698349,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049450874328613,0.2145552635192871,0.9817984700202942,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578625798225403,0.5323919653892517,0.5323919653892517,1.0,1.0,-2.916280746459961,1.131188988685608,1.7850916385650637,0.4750502109527588,0.8955897688865662,0.8955897688865662,0.0,150.70834350585938,145.0,41156.65234375,0.0,2160.23291015625,1.0,280.358154296875,283.0511474609375,291.2675170898437,293.9889221191406,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966118097305298,1.0,0.0,0.0,3.655601978302002,3.655626058578491,8.916842375583656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.70751953125,0.0,1542.407958984375,1895.4371337890625,0.0,4006.93212890625,0.9067844748497008,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683326005935669,0.566322386264801,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538725972175598,0.3917295932769775,0.3732137382030487,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144634962081909,0.3358984291553497,0.2372865527868271,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681336998939514,0.2819198966026306,0.270284503698349,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049450874328613,0.2145552635192871,0.9817984700202942,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578625798225403,0.5323919653892517,0.5323919653892517,1.0,1.0,-2.916280746459961,1.131188988685608,1.7850916385650637,0.4750502109527588,0.8955897688865662,0.8955897688865662,0.0,150.70834350585938,145.0,41156.65234375,0.0,2160.23291015625,1.0,280.358154296875,283.0511474609375,291.2675170898437,293.9889221191406,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966118097305298,1.0,0.0,0.0,3.655601978302002,3.655626058578491,8.916842375583656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.70751953125,0.0,1542.407958984375,1895.4371337890625,0.0,4006.93212890625,0.9067844748497008,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782785058021545,0.5628036260604858,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569048047065735,0.3940191864967346,0.3749481439590454,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815761923789978,0.3359463810920715,0.2369919121265411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822841703891754,0.2702966630458832,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054099440574646,0.2138832807540893,0.9775259494781494,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555561780929565,0.5306929349899292,0.5306929349899292,1.0,1.0,-2.9086790084838867,1.1252070665359497,1.783471941947937,0.4709945023059845,0.8941492438316345,0.8941492438316345,0.0,149.25039672851562,133.0,40016.90625,0.0,2140.014892578125,1.0,280.6421813964844,283.2649230957031,291.15631103515625,293.74151611328125,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95243501663208,1.0,0.0,0.0,3.6430938243865967,3.643117904663086,8.855926694195659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.52001953125,0.0,1527.85888671875,1895.4371337890625,0.0,3884.8720703125,0.9039599299430848,1.0,0.0,3.0,1.0,0.0
