time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782785058021545,0.5628036260604858,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569048047065735,0.3940191864967346,0.3749481439590454,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815761923789978,0.3359463810920715,0.2369919121265411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697527408599854,0.2822841703891754,0.2702966630458832,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054099440574646,0.2138832807540893,0.9775259494781494,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555561780929565,0.5306929349899292,0.5306929349899292,1.0,1.0,-2.9086790084838867,1.1252070665359497,1.783471941947937,0.4709945023059845,0.8941492438316345,0.8941492438316345,0.0,149.25039672851562,133.0,40016.90625,0.0,2140.014892578125,1.0,280.6421813964844,283.2649230957031,291.15631103515625,293.74151611328125,293.1499938964844,293.1499938964844,280.95001220703125,36316.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95243501663208,1.0,0.0,0.0,3.6430938243865967,3.643117904663086,8.855926694195659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.52001953125,0.0,1527.85888671875,1895.4371337890625,0.0,3884.8720703125,0.9039599299430848,1.0,0.0,3.0,1.0,0.0
12221460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679477870464325,0.5477316975593567,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866744339466095,0.3974107205867767,0.3777281641960144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233383893966675,0.3371691107749939,0.2375319749116897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835619151592254,0.2711222767829895,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118668556213379,0.2141162008047104,0.9766753315925598,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501839518547058,0.5292549729347229,0.5292549729347229,1.0,1.0,-2.894528388977051,1.1168272495269775,1.7777010202407837,0.465833455324173,0.8951738476753235,0.8951738476753235,0.0,143.7511749267578,136.0,38780.546875,0.0,2088.8916015625,1.0,280.9416809082031,283.48760986328125,291.1212463378906,293.6114807128906,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351492524147034,1.0,0.0,0.0,3.6373586654663086,3.637382745742798,8.828066029309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.19287109375,0.0,1520.1763916015625,1895.4371337890625,0.0,3728.247314453125,0.9025619626045228,1.0,0.0,3.0,1.0,0.0
12221520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679477870464325,0.5477316975593567,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866744339466095,0.3974107205867767,0.3777281641960144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233383893966675,0.3371691107749939,0.2375319749116897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776499390602112,0.2835619151592254,0.2711222767829895,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118668556213379,0.2141162008047104,0.9766753315925598,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501839518547058,0.5292549729347229,0.5292549729347229,1.0,1.0,-2.894528388977051,1.1168272495269775,1.7777010202407837,0.465833455324173,0.8951738476753235,0.8951738476753235,0.0,143.7511749267578,136.0,38780.546875,0.0,2088.8916015625,1.0,280.9416809082031,283.48760986328125,291.1212463378906,293.6114807128906,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351492524147034,1.0,0.0,0.0,3.6373586654663086,3.637382745742798,8.828066029309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.19287109375,0.0,1520.1763916015625,1895.4371337890625,0.0,3728.247314453125,0.9025619626045228,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844800114631653,0.5372890830039978,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.875108003616333,0.4014707505702972,0.3812651038169861,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829475998878479,0.3390499651432037,0.2386385649442672,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854262888431549,0.2726177275180816,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170798778533936,0.2150793075561523,0.979592502117157,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481845140457153,0.5278170108795166,0.5278170108795166,1.0,1.0,-2.89284086227417,1.1138328313827517,1.779007911682129,0.4629539549350738,0.8988236784934998,0.8988236784934998,0.0,140.31434631347656,139.0,37838.73046875,0.0,2069.131591796875,1.0,281.2416381835937,283.7235717773437,291.1171264648437,293.5375061035156,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191769361495972,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2373046875,0.0,1521.5421142578125,1895.4371337890625,0.0,3581.560546875,0.9030326008796692,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844800114631653,0.5372890830039978,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.875108003616333,0.4014707505702972,0.3812651038169861,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829475998878479,0.3390499651432037,0.2386385649442672,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842428088188171,0.2854262888431549,0.2726177275180816,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170798778533936,0.2150793075561523,0.979592502117157,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481845140457153,0.5278170108795166,0.5278170108795166,1.0,1.0,-2.89284086227417,1.1138328313827517,1.779007911682129,0.4629539549350738,0.8988236784934998,0.8988236784934998,0.0,140.31434631347656,139.0,37838.73046875,0.0,2069.131591796875,1.0,281.2416381835937,283.7235717773437,291.1171264648437,293.5375061035156,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191769361495972,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672638482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2373046875,0.0,1521.5421142578125,1895.4371337890625,0.0,3581.560546875,0.9030326008796692,1.0,0.0,3.0,1.0,0.0
12221700,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687323808670044,0.5338795185089111,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785122632980347,0.4036678373813629,0.3832094371318817,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318469524383545,0.3401380181312561,0.2393114268779754,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868503332138062,0.2865020036697387,0.2735267877578735,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191084027290344,0.215735986828804,0.9820302128791808,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480435490608215,0.5270980000495911,0.5270980000495911,1.0,1.0,-2.895906686782837,1.113994836807251,1.781911849975586,0.4623696208000183,0.9022412896156312,0.9022412896156312,0.0,139.3446807861328,139.0,37072.81640625,0.0,2069.4794921875,1.0,281.4985046386719,283.9101867675781,291.0942077636719,293.4139404296875,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097548127174376,1.0,0.0,0.0,3.645020008087158,3.645044088363648,8.865293921189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.74658203125,0.0,1525.8603515625,1895.4371337890625,0.0,3494.328125,0.9040572643280028,1.0,0.0,3.0,1.0,0.0
12221760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903068423271179,0.53120356798172,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816747665405273,0.4059904217720032,0.3853363692760467,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340150713920593,0.341341108083725,0.2401100248098373,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892483472824097,0.2876821458339691,0.2745822370052337,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209687829017639,0.2164962291717529,0.9851401448249816,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483861565589905,0.5264944434165955,0.5264944434165955,1.0,1.0,-2.901209592819214,1.1152817010879517,1.7859277725219729,0.4624115824699402,0.9051691889762878,0.9051691889762878,0.0,138.6981658935547,142.0,37046.4609375,0.0,2075.1708984375,1.0,281.54180908203125,283.9629211425781,291.12481689453125,293.49188232421875,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058973789215088,1.0,0.0,0.0,3.652705192565918,3.652729034423828,8.902716217562556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.65283203125,0.0,1533.5155029296875,1895.4371337890625,0.0,3458.49169921875,0.905660092830658,1.0,0.0,3.0,1.0,0.0
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6928948163986206,0.530109167098999,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850693106651306,0.409364104270935,0.3888956010341644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356955647468567,0.3424237966537475,0.2411650270223617,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891019582748413,0.2762121260166168,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224883437156677,0.217274323105812,0.989742875099182,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500329732894897,0.5252873301506042,0.5252873301506042,1.0,1.0,-2.912933111190796,1.118326187133789,1.7946070432662964,0.4628227055072784,0.9061186909675598,0.9061186909675598,0.0,138.79983520507812,145.0,38055.93359375,0.0,2095.40966796875,1.0,281.2577514648437,283.7434387207031,291.2311706542969,293.7317199707031,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921662449836731,1.0,0.0,0.0,3.663337230682373,3.6633613109588623,8.954618806455983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.7529296875,0.0,1546.0694580078125,1895.4371337890625,0.0,3604.492431640625,0.9080727100372314,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6928948163986206,0.530109167098999,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850693106651306,0.409364104270935,0.3888956010341644,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356955647468567,0.3424237966537475,0.2411650270223617,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914124727249146,0.2891019582748413,0.2762121260166168,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224883437156677,0.217274323105812,0.989742875099182,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500329732894897,0.5252873301506042,0.5252873301506042,1.0,1.0,-2.912933111190796,1.118326187133789,1.7946070432662964,0.4628227055072784,0.9061186909675598,0.9061186909675598,0.0,138.79983520507812,145.0,38055.93359375,0.0,2095.40966796875,1.0,281.2577514648437,283.7434387207031,291.2311706542969,293.7317199707031,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921662449836731,1.0,0.0,0.0,3.663337230682373,3.6633613109588623,8.954618806455983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.7529296875,0.0,1546.0694580078125,1895.4371337890625,0.0,3604.492431640625,0.9080727100372314,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911106705665588,0.5342481136322021,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845115900039673,0.411525160074234,0.3912098705768585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337538242340088,0.34222012758255,0.2412437498569488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895220816135406,0.2768594324588775,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208632826805115,0.2171471416950225,0.990325093269348,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522977709770203,0.5240801572799683,0.5240801572799683,1.0,1.0,-2.922264575958252,1.1203254461288452,1.8019392490386963,0.4627183973789215,0.9043498635292052,0.9043498635292052,0.0,140.4618377685547,148.0,39076.11328125,0.0,2119.501708984375,1.0,280.9580993652344,283.5077514648437,291.2488098144531,293.83349609375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387986660003662,1.0,0.0,0.0,3.666832208633423,3.666856288909912,8.971712190941616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.94970703125,0.0,1551.39892578125,1895.4371337890625,0.0,3761.515625,0.9089760184288024,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911106705665588,0.5342481136322021,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845115900039673,0.411525160074234,0.3912098705768585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337538242340088,0.34222012758255,0.2412437498569488,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.789937436580658,0.2895220816135406,0.2768594324588775,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208632826805115,0.2171471416950225,0.990325093269348,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522977709770203,0.5240801572799683,0.5240801572799683,1.0,1.0,-2.922264575958252,1.1203254461288452,1.8019392490386963,0.4627183973789215,0.9043498635292052,0.9043498635292052,0.0,140.4618377685547,148.0,39076.11328125,0.0,2119.501708984375,1.0,280.9580993652344,283.5077514648437,291.2488098144531,293.83349609375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387986660003662,1.0,0.0,0.0,3.666832208633423,3.666856288909912,8.971712190941616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.94970703125,0.0,1551.39892578125,1895.4371337890625,0.0,3761.515625,0.9089760184288024,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.68608158826828,0.5411879420280457,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819026350975037,0.4130841791629791,0.3928767740726471,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829962432384491,0.3414030373096466,0.2408242672681808,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.2893967628479004,0.276935338973999,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174146771430969,0.216434970498085,0.9881370663642884,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547880530357361,0.522458016872406,0.522458016872406,1.0,1.0,-2.9295687675476074,1.1207715272903442,1.8087971210479736,0.4614999294281006,0.9002019762992859,0.9002019762992859,0.0,142.952880859375,151.0,40167.65625,0.0,2144.40966796875,1.0,280.6581420898437,283.2821350097656,291.2449951171875,293.89874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527116417884828,1.0,0.0,0.0,3.661856889724731,3.6618809700012207,8.947383207669191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.11962890625,0.0,1547.5316162109375,1895.4371337890625,0.0,3887.357666015625,0.9080156087875366,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.68608158826828,0.5411879420280457,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819026350975037,0.4130841791629791,0.3928767740726471,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829962432384491,0.3414030373096466,0.2408242672681808,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786523699760437,0.2893967628479004,0.276935338973999,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174146771430969,0.216434970498085,0.9881370663642884,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547880530357361,0.522458016872406,0.522458016872406,1.0,1.0,-2.9295687675476074,1.1207715272903442,1.8087971210479736,0.4614999294281006,0.9002019762992859,0.9002019762992859,0.0,142.952880859375,151.0,40167.65625,0.0,2144.40966796875,1.0,280.6581420898437,283.2821350097656,291.2449951171875,293.89874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527116417884828,1.0,0.0,0.0,3.661856889724731,3.6618809700012207,8.947383207669191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.11962890625,0.0,1547.5316162109375,1895.4371337890625,0.0,3887.357666015625,0.9080156087875366,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6787908673286438,0.5495279431343079,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783358335494995,0.4143144786357879,0.3942084908485412,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253366947174072,0.3402933180332184,0.2401750683784485,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782193660736084,0.2889687120914459,0.2767016887664795,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712883710861206,0.2153166681528091,0.9840678572654724,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557309627532959,0.520835816860199,0.520835816860199,1.0,1.0,-2.9352431297302246,1.1204710006713867,1.814772248268128,0.4598956406116485,0.8937646150588989,0.8937646150588989,0.0,145.86590576171875,154.0,41280.6796875,0.0,2168.73876953125,1.0,280.3581848144531,283.0652160644531,291.2447204589844,293.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649297595024108,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.36181640625,0.0,1533.436767578125,1895.4371337890625,0.0,3996.406494140625,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6787908673286438,0.5495279431343079,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783358335494995,0.4143144786357879,0.3942084908485412,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253366947174072,0.3402933180332184,0.2401750683784485,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782193660736084,0.2889687120914459,0.2767016887664795,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.712883710861206,0.2153166681528091,0.9840678572654724,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557309627532959,0.520835816860199,0.520835816860199,1.0,1.0,-2.9352431297302246,1.1204710006713867,1.814772248268128,0.4598956406116485,0.8937646150588989,0.8937646150588989,0.0,145.86590576171875,154.0,41280.6796875,0.0,2168.73876953125,1.0,280.3581848144531,283.0652160644531,291.2447204589844,293.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649297595024108,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.36181640625,0.0,1533.436767578125,1895.4371337890625,0.0,3996.406494140625,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755170226097107,0.5536624789237976,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766638040542603,0.4153010249137878,0.3949501514434814,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231377005577087,0.3401201665401459,0.2399161756038665,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801195383071899,0.2890092134475708,0.2766225337982178,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105531096458435,0.2148950546979904,0.9818819165229796,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.7175598144531,1.0,0.5585732460021973,0.5200247764587402,0.5200247764587402,1.0,1.0,-2.93806791305542,1.12030827999115,1.81775963306427,0.4590437114238739,0.8934036493301392,0.8934036493301392,0.0,147.3239288330078,154.0,40396.1640625,0.0,2180.92529296875,1.0,280.6012268066406,283.2349548339844,291.1634826660156,293.73541259765625,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567994475364684,1.0,0.0,0.0,3.6404762268066406,3.640500068664551,8.843204568620422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.53564453125,0.0,1525.275634765625,1895.4371337890625,0.0,3924.0048828125,0.903435230255127,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730757355690002,0.5568948984146118,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758447766304016,0.4167196154594421,0.3961614370346069,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217459321022034,0.3403961956501007,0.2400111407041549,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788274884223938,0.2893836498260498,0.276886910200119,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.708877682685852,0.214736208319664,0.9808716773986816,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599291324615479,0.5192773342132568,0.5192773342132568,1.0,1.0,-2.9426236152648926,1.120973825454712,1.8216497898101809,0.4586219191551208,0.8927146792411804,0.8927146792411804,0.0,148.560302734375,142.0,40313.609375,0.0,2195.0244140625,1.0,280.6422424316406,283.2889709472656,291.1575622558594,293.7499084472656,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951190948486328,1.0,0.0,0.0,3.635510444641113,3.6355345249176025,8.819096706247365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.96435546875,0.0,1519.3394775390625,1895.4371337890625,0.0,3873.684814453125,0.9022575616836548,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712826490402222,0.5499851703643799,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881847083568573,0.4202683269977569,0.399189293384552,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256639838218689,0.3416993021965027,0.2406817525625229,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831031680107117,0.2907216548919678,0.2778754234313965,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118492722511292,0.2149628698825836,0.9806215167045592,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576796531677246,0.5177825093269348,0.5177825093269348,1.0,1.0,-2.939669609069824,1.1171571016311646,1.82251250743866,0.4556300044059753,0.894431471824646,0.894431471824646,0.0,146.186279296875,130.0,39299.3125,0.0,2178.00048828125,1.0,280.9416198730469,283.5260314941406,291.1483154296875,293.66033935546875,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350348711013794,1.0,0.0,0.0,3.631371974945069,3.6313958168029785,8.799028705652745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.37841796875,0.0,1513.2333984375,1895.4371337890625,0.0,3727.202880859375,0.9011960029602052,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712826490402222,0.5499851703643799,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881847083568573,0.4202683269977569,0.399189293384552,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256639838218689,0.3416993021965027,0.2406817525625229,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831031680107117,0.2907216548919678,0.2778754234313965,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118492722511292,0.2149628698825836,0.9806215167045592,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576796531677246,0.5177825093269348,0.5177825093269348,1.0,1.0,-2.939669609069824,1.1171571016311646,1.82251250743866,0.4556300044059753,0.894431471824646,0.894431471824646,0.0,146.186279296875,130.0,39299.3125,0.0,2178.00048828125,1.0,280.9416198730469,283.5260314941406,291.1483154296875,293.66033935546875,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350348711013794,1.0,0.0,0.0,3.631371974945069,3.6313958168029785,8.799028705652745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.37841796875,0.0,1513.2333984375,1895.4371337890625,0.0,3727.202880859375,0.9011960029602052,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.674416184425354,0.5328930616378784,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894154965877533,0.4244341850280761,0.4027609229087829,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349841833114624,0.3436290919780731,0.2417716681957245,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930299639701843,0.2926035821437835,0.2793192565441131,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197180390357971,0.2158466428518295,0.9828424453735352,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552545964717865,0.5162876844406128,0.5162876844406128,1.0,1.0,-2.929138898849488,1.1101405620574951,1.818998336791992,0.4509792625904083,0.8986906409263611,0.8986906409263611,0.0,140.2931365966797,133.0,38349.18359375,0.0,2130.42724609375,1.0,281.2416076660156,283.7596435546875,291.1625671386719,293.6118469238281,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208450317382812,1.0,0.0,0.0,3.6363871097564697,3.63641095161438,8.823350299280719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3232421875,0.0,1516.9405517578125,1895.4371337890625,0.0,3596.954833984375,0.9021485447883606,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.674416184425354,0.5328930616378784,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894154965877533,0.4244341850280761,0.4027609229087829,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349841833114624,0.3436290919780731,0.2417716681957245,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930299639701843,0.2926035821437835,0.2793192565441131,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197180390357971,0.2158466428518295,0.9828424453735352,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552545964717865,0.5162876844406128,0.5162876844406128,1.0,1.0,-2.929138898849488,1.1101405620574951,1.818998336791992,0.4509792625904083,0.8986906409263611,0.8986906409263611,0.0,140.2931365966797,133.0,38349.18359375,0.0,2130.42724609375,1.0,281.2416076660156,283.7596435546875,291.1625671386719,293.6118469238281,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208450317382812,1.0,0.0,0.0,3.6363871097564697,3.63641095161438,8.823350299280719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3232421875,0.0,1516.9405517578125,1895.4371337890625,0.0,3596.954833984375,0.9021485447883606,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6774992346763611,0.5261471271514893,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996261358261108,0.4267681539058685,0.4047850966453552,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390675187110901,0.3447847962379455,0.24245685338974,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973968386650085,0.2937332987785339,0.2802309691905975,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231159210205078,0.2165233939886093,0.9850841760635376,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513460636138916,0.5156396627426147,0.5156396627426147,1.0,1.0,-2.928061485290528,1.108580231666565,1.819481372833252,0.449445366859436,0.9024910926818848,0.9024910926818848,0.0,138.1226348876953,133.0,37536.6875,0.0,2117.766357421875,1.0,281.5020446777344,283.9473571777344,291.14459228515625,293.4945068359375,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116571545600892,1.0,0.0,0.0,3.642644166946411,3.642668247222901,8.853741064740461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.04345703125,0.0,1522.7491455078125,1895.4371337890625,0.0,3511.9765625,0.9034793376922609,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806252002716064,0.5213416218757629,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040506482124328,0.4290362000465393,0.4068421423435211,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423317074775696,0.3459527194499969,0.2432174980640411,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.800883948802948,0.2948725521564483,0.2812269628047943,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258355021476746,0.2172664403915405,0.9879660606384276,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508469343185425,0.5150415301322937,0.5150415301322937,1.0,1.0,-2.930328607559204,1.1085137128829956,1.821814775466919,0.4487915337085724,0.9055018424987792,0.9055018424987792,0.0,136.71302795410156,136.0,37496.2890625,0.0,2114.5927734375,1.0,281.54168701171875,283.9935302734375,291.17791748046875,293.57208251953125,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083504676818848,1.0,0.0,0.0,3.651017904281616,3.6510417461395264,8.894493248590152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.4755859375,0.0,1531.2225341796875,1895.4371337890625,0.0,3481.2890625,0.905243456363678,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840426921844482,0.5166344046592712,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098470211029052,0.4324268996715545,0.4103915989398956,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459013104438782,0.3470421433448791,0.2442502528429031,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238324165344,0.2962866425514221,0.2828139066696167,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289172410964966,0.2180987149477005,0.992576777935028,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511742830276489,0.5137954354286194,0.5137954354286194,1.0,1.0,-2.93762755393982,1.1094313859939575,1.828196287155152,0.4480539858341217,0.9068962335586548,0.9068962335586548,0.0,135.5435791015625,139.0,38478.07421875,0.0,2121.19873046875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924098551273346,1.0,0.0,0.0,3.6636459827423096,3.663670063018799,8.956127430792549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.51611328125,0.0,1546.0140380859375,1895.4371337890625,0.0,3626.93310546875,0.908104419708252,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840426921844482,0.5166344046592712,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098470211029052,0.4324268996715545,0.4103915989398956,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459013104438782,0.3470421433448791,0.2442502528429031,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049238324165344,0.2962866425514221,0.2828139066696167,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289172410964966,0.2180987149477005,0.992576777935028,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511742830276489,0.5137954354286194,0.5137954354286194,1.0,1.0,-2.93762755393982,1.1094313859939575,1.828196287155152,0.4480539858341217,0.9068962335586548,0.9068962335586548,0.0,135.5435791015625,139.0,38478.07421875,0.0,2121.19873046875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924098551273346,1.0,0.0,0.0,3.6636459827423096,3.663670063018799,8.956127430792549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.51611328125,0.0,1546.0140380859375,1895.4371337890625,0.0,3626.93310546875,0.908104419708252,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.684127926826477,0.5168160200119019,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107840657234192,0.4336149394512176,0.4116781055927276,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459627032279968,0.3470599949359894,0.2443916797637939,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052376508712769,0.2965899407863617,0.2832360565662384,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290308475494385,0.2181591838598251,0.993427872657776,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517738461494446,0.5131723284721375,0.5131723284721375,1.0,1.0,-2.94109320640564,1.10980224609375,1.8312909603118896,0.4476592242717743,0.905939280986786,0.905939280986786,0.0,135.7330322265625,139.0,39341.30078125,0.0,2128.079345703125,1.0,281.00079345703125,283.5836486816406,291.32958984375,293.9758605957031,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354286193847656,1.0,0.0,0.0,3.667502164840698,3.667526245117188,8.974991487775696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.70166015625,0.0,1551.1060791015625,1895.4371337890625,0.0,3730.797607421875,0.908998429775238,1.0,0.0,3.0,1.0,0.0
12222960,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6831883788108826,0.5183868408203125,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.910559058189392,0.4345563948154449,0.4126547873020172,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450431227684021,0.3468223512172699,0.2442995458841323,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045733571052551,0.2966818213462829,0.2834120392799377,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283029556274414,0.2180115878582,0.9932234287261964,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525418519973755,0.5124653577804565,0.5124653577804565,1.0,1.0,-2.944011211395264,1.109797716140747,1.8342134952545168,0.4470269083976745,0.9055213332176208,0.9055213332176208,0.0,136.3287353515625,142.0,39473.765625,0.0,2136.075439453125,1.0,280.9580078125,283.5321960449219,291.3072814941406,293.91717529296875,293.1499938964844,293.1499938964844,280.6499938964844,35872.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411484003067015,1.0,0.0,0.0,3.6690282821655273,3.669052600860596,8.982462418316572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.75048828125,0.0,1553.485595703125,1895.4371337890625,0.0,3782.882080078125,0.9094324707984924,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.678935706615448,0.523847758769989,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083371162414552,0.436044305562973,0.4142431616783142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417342305183411,0.3459600806236267,0.2438390851020813,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965076565742492,0.2834275662899017,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254506945610046,0.2173093557357788,0.9910153150558472,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544217824935913,0.5110512971878052,0.5110512971878052,1.0,1.0,-2.949296712875366,1.1095168590545654,1.8397798538208008,0.4456442296504974,0.9016484618186952,0.9016484618186952,0.0,138.2239532470703,145.0,40481.23828125,0.0,2154.703857421875,1.0,280.6581115722656,283.2998962402344,291.3013916015625,293.9765014648437,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547723531723022,1.0,0.0,0.0,3.6657252311706543,3.665749311447144,8.966296718426747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.4853515625,0.0,1551.5355224609375,1895.4371337890625,0.0,3905.851806640625,0.9088499546051024,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.678935706615448,0.523847758769989,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083371162414552,0.436044305562973,0.4142431616783142,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417342305183411,0.3459600806236267,0.2438390851020813,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017074465751648,0.2965076565742492,0.2834275662899017,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254506945610046,0.2173093557357788,0.9910153150558472,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544217824935913,0.5110512971878052,0.5110512971878052,1.0,1.0,-2.949296712875366,1.1095168590545654,1.8397798538208008,0.4456442296504974,0.9016484618186952,0.9016484618186952,0.0,138.2239532470703,145.0,40481.23828125,0.0,2154.703857421875,1.0,280.6581115722656,283.2998962402344,291.3013916015625,293.9765014648437,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547723531723022,1.0,0.0,0.0,3.6657252311706543,3.665749311447144,8.966296718426747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.4853515625,0.0,1551.5355224609375,1895.4371337890625,0.0,3905.851806640625,0.9088499546051024,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722136735916138,0.5313049554824829,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047123193740844,0.4371932446956634,0.4154831767082214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372449278831482,0.3448008298873901,0.2431436330080032,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960252165794372,0.2831275463104248,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213270664215088,0.21619413793087,0.986888825893402,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565283894538879,0.5096372365951538,0.5096372365951538,1.0,1.0,-2.9535953998565674,1.1087942123413086,1.8448010683059688,0.4440783560276031,0.8954891562461853,0.8954891562461853,0.0,140.7287139892578,148.0,41581.4609375,0.0,2174.756103515625,1.0,280.3581848144531,283.0809631347656,291.2999572753906,294.0414428710937,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664731621742249,1.0,0.0,0.0,3.652957201004028,3.6529812812805176,8.903944603844138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.30419921875,0.0,1539.1695556640625,1895.4371337890625,0.0,4010.073486328125,0.9061679840087892,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722136735916138,0.5313049554824829,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047123193740844,0.4371932446956634,0.4154831767082214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372449278831482,0.3448008298873901,0.2431436330080032,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975413203239441,0.2960252165794372,0.2831275463104248,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213270664215088,0.21619413793087,0.986888825893402,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565283894538879,0.5096372365951538,0.5096372365951538,1.0,1.0,-2.9535953998565674,1.1087942123413086,1.8448010683059688,0.4440783560276031,0.8954891562461853,0.8954891562461853,0.0,140.7287139892578,148.0,41581.4609375,0.0,2174.756103515625,1.0,280.3581848144531,283.0809631347656,291.2999572753906,294.0414428710937,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664731621742249,1.0,0.0,0.0,3.652957201004028,3.6529812812805176,8.903944603844138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.30419921875,0.0,1539.1695556640625,1895.4371337890625,0.0,4010.073486328125,0.9061679840087892,1.0,0.0,3.0,1.0,0.0
