time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223260,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668445467948914,0.5380839109420776,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021753072738647,0.4395825862884521,0.4173913598060608,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337247371673584,0.3448755145072937,0.2429486066102981,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964115142822265,0.2832681536674499,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176977396011353,0.2156231999397277,0.9836804866790771,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588725209236145,0.5082294940948486,0.5082294940948486,1.0,1.0,-2.9601094722747803,1.108994960784912,1.851114511489868,0.4428641200065613,0.894690215587616,0.894690215587616,0.0,143.13230895996094,151.0,40600.44140625,0.0,2198.2197265625,1.0,280.64215087890625,283.30279541015625,291.2137451171875,293.82421875,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525342583656312,1.0,0.0,0.0,3.6423451900482178,3.642369270324707,8.85228757852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.83203125,0.0,1526.6279296875,1895.4371337890625,0.0,3885.76416015625,0.9037586450576782,1.0,0.0,3.0,1.0,0.0
12223320,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668445467948914,0.5380839109420776,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021753072738647,0.4395825862884521,0.4173913598060608,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337247371673584,0.3448755145072937,0.2429486066102981,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942136526107788,0.2964115142822265,0.2832681536674499,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176977396011353,0.2156231999397277,0.9836804866790771,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588725209236145,0.5082294940948486,0.5082294940948486,1.0,1.0,-2.9601094722747803,1.108994960784912,1.851114511489868,0.4428641200065613,0.894690215587616,0.894690215587616,0.0,143.13230895996094,151.0,40600.44140625,0.0,2198.2197265625,1.0,280.64215087890625,283.30279541015625,291.2137451171875,293.82421875,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525342583656312,1.0,0.0,0.0,3.6423451900482178,3.642369270324707,8.85228757852019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.83203125,0.0,1526.6279296875,1895.4371337890625,0.0,3885.76416015625,0.9037586450576782,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638656854629517,0.5427101850509644,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019131064414978,0.4432272613048553,0.4206239581108093,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323534727096558,0.3462322056293487,0.2437460720539093,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.2977994978427887,0.2844276428222656,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158657312393188,0.2158946394920349,0.9842938780784608,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617347955703735,0.5068217515945435,0.5068217515945435,1.0,1.0,-2.9726402759552,1.1116845607757568,1.8609555959701536,0.442775160074234,0.8969295620918274,0.8969295620918274,0.0,145.10304260253906,139.0,39809.53125,0.0,2230.160400390625,1.0,280.9416809082031,283.5522155761719,291.2078552246094,293.7460632324219,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368600249290466,1.0,0.0,0.0,3.639810562133789,3.639834403991699,8.839971314955619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.86328125,0.0,1522.2158203125,1895.4371337890625,0.0,3743.85498046875,0.9030527472496032,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638656854629517,0.5427101850509644,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019131064414978,0.4432272613048553,0.4206239581108093,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323534727096558,0.3462322056293487,0.2437460720539093,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929942607879639,0.2977994978427887,0.2844276428222656,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158657312393188,0.2158946394920349,0.9842938780784608,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617347955703735,0.5068217515945435,0.5068217515945435,1.0,1.0,-2.9726402759552,1.1116845607757568,1.8609555959701536,0.442775160074234,0.8969295620918274,0.8969295620918274,0.0,145.10304260253906,139.0,39809.53125,0.0,2230.160400390625,1.0,280.9416809082031,283.5522155761719,291.2078552246094,293.7460632324219,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368600249290466,1.0,0.0,0.0,3.639810562133789,3.639834403991699,8.839971314955619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.86328125,0.0,1522.2158203125,1895.4371337890625,0.0,3743.85498046875,0.9030527472496032,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632297039031982,0.5401246547698975,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047532677650452,0.4452908635139465,0.4224345088005066,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341797590255737,0.3471579849720001,0.2442970275878906,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.795005738735199,0.2987020313739776,0.285169392824173,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172134518623352,0.2162379026412964,0.9853335022926332,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.56121426820755,0.5061178207397461,0.5061178207397461,1.0,1.0,-2.9745280742645264,1.1111690998077393,1.863358974456787,0.4420502483844757,0.8996601700782776,0.8996601700782776,0.0,144.3570098876953,139.0,39042.5859375,0.0,2229.6953125,1.0,281.1984558105469,283.7413635253906,291.1910705566406,293.62896728515625,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278002381324768,1.0,0.0,0.0,3.641972780227661,3.6419966220855713,8.850476547195285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.89453125,0.0,1523.55908203125,1895.4371337890625,0.0,3660.9619140625,0.9034754037857056,1.0,0.0,3.0,1.0,0.0
12223560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.663715124130249,0.5342935919761658,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098359942436218,0.4474936425685882,0.4244052767753601,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.837729811668396,0.3482241630554199,0.2449631839990615,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987998127937317,0.2997274398803711,0.2860316634178161,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200654745101929,0.216724157333374,0.986932635307312,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598494410514832,0.505374014377594,0.505374014377594,1.0,1.0,-2.973651885986328,1.1094433069229126,1.864208698272705,0.4405816197395324,0.9018323421478271,0.9018323421478271,0.0,142.46800231933594,142.0,38968.62890625,0.0,2218.576171875,1.0,281.2417907714844,283.79296875,291.22589111328125,293.7110290527344,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242048263549804,1.0,0.0,0.0,3.646871089935303,3.646894931793213,8.874300192474038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.115234375,0.0,1528.140625,1895.4371337890625,0.0,3627.91162109375,0.904456377029419,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631801128387451,0.5306413173675537,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148017168045044,0.4505708217620849,0.4276670515537262,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404738306999207,0.3490901589393616,0.2458318173885345,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019576668739319,0.3008797466754913,0.2873648703098297,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221987843513489,0.2171264290809631,0.9894656538963318,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602177977561951,0.503886342048645,0.503886342048645,1.0,1.0,-2.9788639545440674,1.1088985204696655,1.8699653148651123,0.438695877790451,0.9012814164161682,0.9012814164161682,0.0,141.50877380371094,145.0,39929.94140625,0.0,2222.89306640625,1.0,280.95782470703125,283.5741271972656,291.3328857421875,293.9501037597656,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392207264900208,1.0,0.0,0.0,3.651603221893311,3.6516270637512207,8.897345082914399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.291015625,0.0,1534.157958984375,1895.4371337890625,0.0,3765.3564453125,0.905555248260498,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6631801128387451,0.5306413173675537,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148017168045044,0.4505708217620849,0.4276670515537262,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404738306999207,0.3490901589393616,0.2458318173885345,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019576668739319,0.3008797466754913,0.2873648703098297,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221987843513489,0.2171264290809631,0.9894656538963318,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602177977561951,0.503886342048645,0.503886342048645,1.0,1.0,-2.9788639545440674,1.1088985204696655,1.8699653148651123,0.438695877790451,0.9012814164161682,0.9012814164161682,0.0,141.50877380371094,145.0,39929.94140625,0.0,2222.89306640625,1.0,280.95782470703125,283.5741271972656,291.3328857421875,293.9501037597656,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392207264900208,1.0,0.0,0.0,3.651603221893311,3.6516270637512207,8.897345082914399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.291015625,0.0,1534.157958984375,1895.4371337890625,0.0,3765.3564453125,0.905555248260498,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.659233808517456,0.5332090258598328,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147382378578186,0.4524046778678894,0.4296580851078033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391230702400208,0.3486983180046081,0.2457628697156906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116219520569,0.3010604977607727,0.2877623736858368,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209130525588989,0.216711089015007,0.9886161684989928,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614975094795227,0.502398669719696,0.502398669719696,1.0,1.0,-2.9837188720703125,1.1081750392913818,1.875543713569641,0.4367483556270599,0.8980010151863098,0.8980010151863098,0.0,142.50099182128906,148.0,40893.44921875,0.0,2236.5146484375,1.0,280.6582336425781,283.339599609375,291.350830078125,294.0495300292969,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552943110466005,1.0,0.0,0.0,3.648834228515625,3.648858070373535,8.883856708052917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.638671875,0.0,1532.5618896484375,1895.4371337890625,0.0,3910.52978515625,0.905064821243286,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.659233808517456,0.5332090258598328,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147382378578186,0.4524046778678894,0.4296580851078033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391230702400208,0.3486983180046081,0.2457628697156906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010116219520569,0.3010604977607727,0.2877623736858368,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209130525588989,0.216711089015007,0.9886161684989928,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614975094795227,0.502398669719696,0.502398669719696,1.0,1.0,-2.9837188720703125,1.1081750392913818,1.875543713569641,0.4367483556270599,0.8980010151863098,0.8980010151863098,0.0,142.50099182128906,148.0,40893.44921875,0.0,2236.5146484375,1.0,280.6582336425781,283.339599609375,291.350830078125,294.0495300292969,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552943110466005,1.0,0.0,0.0,3.648834228515625,3.648858070373535,8.883856708052917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.638671875,0.0,1532.5618896484375,1895.4371337890625,0.0,3910.52978515625,0.905064821243286,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569143533706665,0.5358928442001343,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139299988746644,0.4539080262184143,0.4308151006698608,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377026915550232,0.3488119542598724,0.2456710785627365,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997865676879883,0.3013953864574432,0.2879223823547363,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195140719413757,0.2165535390377044,0.9874897599220276,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625495314598083,0.5015838146209717,0.5015838146209717,1.0,1.0,-2.9870593547821045,1.1080533266067505,1.879006028175354,0.4356959164142608,0.8995774388313293,0.8995774388313293,0.0,143.47291564941406,148.0,40112.88671875,0.0,2247.38623046875,1.0,280.9162292480469,283.5309753417969,291.2601623535156,293.8197937011719,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469595551490784,1.0,0.0,0.0,3.648401260375977,3.648425340652466,8.881748954081559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.55517578125,0.0,1531.428955078125,1895.4371337890625,0.0,3835.53076171875,0.9049590229988098,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557674407958984,0.5372613668441772,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139655828475952,0.4552192687988281,0.4319597780704498,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.83724445104599,0.3491900861263275,0.2458690404891967,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994300723075867,0.3018438220024109,0.2882826626300812,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189504504203796,0.2166181057691574,0.9875668287277222,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.56341153383255,0.5010405778884888,0.5010405778884888,1.0,1.0,-2.990841150283813,1.108618974685669,1.8822221755981443,0.4352743625640869,0.9002721309661865,0.9002721309661865,0.0,144.0492401123047,136.0,40105.203125,0.0,2257.04248046875,1.0,280.9421691894531,283.5652160644531,291.2597045898437,293.8387451171875,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437494277954102,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887828357728722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.650390625,0.0,1532.4381103515625,1895.4371337890625,0.0,3806.4814453125,0.9051811099052428,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522471904754639,0.5298874974250793,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207719564437866,0.4575354754924774,0.434354156255722,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411116600036621,0.3492824733257293,0.2460734695196151,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037735819816589,0.3023267388343811,0.288858562707901,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218458652496338,0.2163112312555313,0.9865169525146484,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605999231338501,0.4996824860572815,0.4996824860572815,1.0,1.0,-2.984557867050171,1.1034646034240725,1.881093382835388,0.4315297305583954,0.8972310423851013,0.8972310423851013,0.0,141.4695281982422,124.0,40932.90625,0.0,2232.760498046875,1.0,280.6578369140625,283.3441467285156,291.3360290527344,294.0238952636719,293.1499938964844,293.1499938964844,280.95001220703125,36111.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545194506645204,1.0,0.0,0.0,3.646433830261232,3.64645791053772,8.872172543306078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.38623046875,0.0,1530.03564453125,1895.4371337890625,0.0,3903.584228515625,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522471904754639,0.5298874974250793,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207719564437866,0.4575354754924774,0.434354156255722,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411116600036621,0.3492824733257293,0.2460734695196151,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037735819816589,0.3023267388343811,0.288858562707901,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218458652496338,0.2163112312555313,0.9865169525146484,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5605999231338501,0.4996824860572815,0.4996824860572815,1.0,1.0,-2.984557867050171,1.1034646034240725,1.881093382835388,0.4315297305583954,0.8972310423851013,0.8972310423851013,0.0,141.4695281982422,124.0,40932.90625,0.0,2232.760498046875,1.0,280.6578369140625,283.3441467285156,291.3360290527344,294.0238952636719,293.1499938964844,293.1499938964844,280.95001220703125,36111.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545194506645204,1.0,0.0,0.0,3.646433830261232,3.64645791053772,8.872172543306078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.38623046875,0.0,1530.03564453125,1895.4371337890625,0.0,3903.584228515625,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517225503921509,0.5232528448104858,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926057755947113,0.4588070809841156,0.4352779984474182,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443793058395386,0.3494217097759247,0.2459844648838043,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073028326034546,0.3026266694068908,0.288935899734497,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243779897689819,0.2161983698606491,0.98517507314682,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579362511634827,0.4990034699440002,0.4990034699440002,1.0,1.0,-2.976069211959839,1.098686933517456,1.8773822784423828,0.4285136461257934,0.8984506726264954,0.8984506726264954,0.0,139.058837890625,124.0,40062.94140625,0.0,2205.57421875,1.0,280.9012145996094,283.5102844238281,291.26690673828125,293.81231689453125,293.1499938964844,293.1499938964844,280.95001220703125,36046.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470204710960388,1.0,0.0,0.0,3.64536190032959,3.645385980606079,8.866957159625599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.154296875,0.0,1528.3594970703125,1895.4371337890625,0.0,3836.080810546875,0.9043135046958924,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526525020599365,0.514053463935852,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335609674453736,0.4604550004005432,0.4365832507610321,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493692874908447,0.3499189913272857,0.2461538314819336,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123442530632019,0.3032001256942749,0.2892656922340393,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282735109329224,0.2163342088460922,0.984791338443756,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546894669532776,0.4984054267406463,0.4984054267406463,1.0,1.0,-2.9667201042175293,1.093700647354126,1.8730194568634035,0.4254479110240936,0.8992269039154053,0.8992269039154053,0.0,135.85638427734375,127.0,39891.625,0.0,2173.029296875,1.0,280.9422607421875,283.5548095703125,291.2655029296875,293.8336486816406,293.1499938964844,293.1499938964844,281.25,35977.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421198964118958,1.0,0.0,0.0,3.646494626998901,3.646518707275391,8.872468129084154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.57568359375,0.0,1529.1011962890625,1895.4371337890625,0.0,3791.70263671875,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568398475646973,0.5025871992111206,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444699883461,0.4644551575183868,0.4399840235710144,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856625497341156,0.3515883684158325,0.2470588237047195,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193667531013489,0.3049100339412689,0.2905632555484772,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338955998420715,0.2172046452760696,0.987147569656372,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522536635398865,0.4972093999385834,0.4972093999385834,1.0,1.0,-2.9624812602996826,1.089755296707153,1.8727259635925293,0.4217965602874756,0.903974711894989,0.903974711894989,0.0,132.20196533203125,130.0,38981.5625,0.0,2147.234375,1.0,281.24176025390625,283.7881774902344,291.25555419921875,293.7469177246094,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268245100975036,1.0,0.0,0.0,3.654598474502564,3.6546225547790527,8.911947588785551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.4658203125,0.0,1536.520263671875,1895.4371337890625,0.0,3652.000732421875,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568398475646973,0.5025871992111206,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444699883461,0.4644551575183868,0.4399840235710144,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.856625497341156,0.3515883684158325,0.2470588237047195,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193667531013489,0.3049100339412689,0.2905632555484772,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338955998420715,0.2172046452760696,0.987147569656372,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522536635398865,0.4972093999385834,0.4972093999385834,1.0,1.0,-2.9624812602996826,1.089755296707153,1.8727259635925293,0.4217965602874756,0.903974711894989,0.903974711894989,0.0,132.20196533203125,130.0,38981.5625,0.0,2147.234375,1.0,281.24176025390625,283.7881774902344,291.25555419921875,293.7469177246094,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268245100975036,1.0,0.0,0.0,3.654598474502564,3.6546225547790527,8.911947588785551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.4658203125,0.0,1536.520263671875,1895.4371337890625,0.0,3652.000732421875,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588521003723145,0.4974977672100067,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505580067634584,0.4674139022827148,0.4431058466434479,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603308796882629,0.3523018956184387,0.2477927803993225,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230497241020203,0.3059654533863067,0.2917757630348205,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368828058242798,0.217708870768547,0.9900683760643004,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519614815711975,0.4960133731365204,0.4960133731365204,1.0,1.0,-2.9659647941589355,1.0889594554901123,1.8770053386688232,0.4198417067527771,0.9033367037773132,0.9033367037773132,0.0,130.80856323242188,148.0,39919.24609375,0.0,2146.222900390625,1.0,280.957763671875,283.5675964355469,291.3612060546875,293.9781799316406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394497275352478,1.0,0.0,0.0,3.659842967987061,3.65986704826355,8.937544180298573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.638671875,0.0,1543.2540283203125,1895.4371337890625,0.0,3767.43994140625,0.9073880910873412,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588521003723145,0.4974977672100067,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505580067634584,0.4674139022827148,0.4431058466434479,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603308796882629,0.3523018956184387,0.2477927803993225,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230497241020203,0.3059654533863067,0.2917757630348205,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368828058242798,0.217708870768547,0.9900683760643004,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519614815711975,0.4960133731365204,0.4960133731365204,1.0,1.0,-2.9659647941589355,1.0889594554901123,1.8770053386688232,0.4198417067527771,0.9033367037773132,0.9033367037773132,0.0,130.80856323242188,148.0,39919.24609375,0.0,2146.222900390625,1.0,280.957763671875,283.5675964355469,291.3612060546875,293.9781799316406,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394497275352478,1.0,0.0,0.0,3.659842967987061,3.65986704826355,8.937544180298573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.638671875,0.0,1543.2540283203125,1895.4371337890625,0.0,3767.43994140625,0.9073880910873412,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555582284927368,0.511528730392456,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423562288284302,0.4692118763923645,0.445168673992157,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852523684501648,0.3518750667572021,0.2477738559246063,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163294792175293,0.3061383664608001,0.2922737300395965,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306622266769409,0.2174322456121444,0.9904239773750304,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581836700439453,0.4949180483818054,0.4949180483818054,1.0,1.0,-2.98628830909729,1.095287203788757,1.8910009860992432,0.4210043847560882,0.9001495838165283,0.9001495838165283,0.0,135.7671356201172,166.0,41041.6328125,0.0,2206.854248046875,1.0,280.6581726074219,283.34185791015625,291.3851013183594,294.0871276855469,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545440077781676,1.0,0.0,0.0,3.657432794570923,3.657456874847412,8.92577588729182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.5498046875,0.0,1542.052734375,1895.4371337890625,0.0,3903.80419921875,0.9069812893867492,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555582284927368,0.511528730392456,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423562288284302,0.4692118763923645,0.445168673992157,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852523684501648,0.3518750667572021,0.2477738559246063,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163294792175293,0.3061383664608001,0.2922737300395965,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306622266769409,0.2174322456121444,0.9904239773750304,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581836700439453,0.4949180483818054,0.4949180483818054,1.0,1.0,-2.98628830909729,1.095287203788757,1.8910009860992432,0.4210043847560882,0.9001495838165283,0.9001495838165283,0.0,135.7671356201172,166.0,41041.6328125,0.0,2206.854248046875,1.0,280.6581726074219,283.34185791015625,291.3851013183594,294.0871276855469,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545440077781676,1.0,0.0,0.0,3.657432794570923,3.657456874847412,8.92577588729182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.5498046875,0.0,1542.052734375,1895.4371337890625,0.0,3903.80419921875,0.9069812893867492,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454126834869385,0.5385019183158875,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251085519790648,0.4704773128032684,0.4467856884002685,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383060693740845,0.3509376347064972,0.2474342435598373,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446943759918,0.2924182415008545,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186593413352966,0.2165121287107467,0.9885864853858948,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683915615081787,0.4938227236270904,0.4938227236270904,1.0,1.0,-3.0182032585144043,1.1063153743743896,1.9118878841400144,0.4245093762874603,0.8949280381202698,0.8949280381202698,0.0,145.4003143310547,169.0,42343.18359375,0.0,2313.1025390625,1.0,280.35821533203125,283.134521484375,291.38873291015625,294.1718444824219,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96834534406662,1.0,0.0,0.0,3.6467843055725098,3.64680814743042,8.873877277437714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.3291015625,0.0,1531.843505859375,1895.4371337890625,0.0,4026.6181640625,0.9047513604164124,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454126834869385,0.5385019183158875,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251085519790648,0.4704773128032684,0.4467856884002685,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383060693740845,0.3509376347064972,0.2474342435598373,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027071356773376,0.3058446943759918,0.2924182415008545,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186593413352966,0.2165121287107467,0.9885864853858948,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683915615081787,0.4938227236270904,0.4938227236270904,1.0,1.0,-3.0182032585144043,1.1063153743743896,1.9118878841400144,0.4245093762874603,0.8949280381202698,0.8949280381202698,0.0,145.4003143310547,169.0,42343.18359375,0.0,2313.1025390625,1.0,280.35821533203125,283.134521484375,291.38873291015625,294.1718444824219,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96834534406662,1.0,0.0,0.0,3.6467843055725098,3.64680814743042,8.873877277437714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.3291015625,0.0,1531.843505859375,1895.4371337890625,0.0,4026.6181640625,0.9047513604164124,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6394782662391663,0.5501177906990051,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.918160915374756,0.4714964032173157,0.4476327002048492,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325815796852112,0.3508259654045105,0.2472905665636062,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969110608100891,0.3059289455413818,0.2924782037734985,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133267521858215,0.2160759568214416,0.9869686365127563,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723772048950195,0.4932750463485718,0.4932750463485718,1.0,1.0,-3.031151294708252,1.1105525493621826,1.920598745346069,0.4258643090724945,0.8953075408935547,0.8953075408935547,0.0,149.66342163085938,169.0,41609.7265625,0.0,2358.634521484375,1.0,280.6012268066406,283.3124694824219,291.30987548828125,293.9502258300781,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614028334617616,1.0,0.0,0.0,3.642084836959839,3.642108917236328,8.85102167558216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.03515625,0.0,1526.162841796875,1895.4371337890625,0.0,3965.0810546875,0.9037159085273744,1.0,0.0,3.0,1.0,0.0
12224760,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6343280076980591,0.5592421889305115,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134557247161864,0.4729779362678528,0.4489692449569702,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285393714904785,0.3511692881584167,0.247487336397171,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927812933921814,0.3063499629497528,0.2928626537322998,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091571092605591,0.2158451527357101,0.9861238598823548,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759913921356201,0.4923442602157593,0.4923442602157593,1.0,1.0,-3.043410062789917,1.1138018369674685,1.9296082258224487,0.4262332916259765,0.8953872323036194,0.8953872323036194,0.0,153.14517211914062,172.0,41651.390625,0.0,2399.213134765625,1.0,280.64208984375,283.3728942871094,291.30615234375,293.976318359375,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957251250743866,1.0,0.0,0.0,3.639757871627808,3.6397817134857178,8.839714951136557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.10595703125,0.0,1523.026123046875,1895.4371337890625,0.0,3928.0458984375,0.9031160473823548,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949660301208496,0.6266222596168518,0.5653607249259949,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9054272770881652,0.4766850173473358,0.4524672925472259,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214371800422668,0.3526307046413421,0.2485093772411346,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7854830622673035,0.3077894449234009,0.294278472661972,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013632655143738,0.2158274948596954,0.9865080714225768,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819527506828308,0.4904826581478119,0.4904826581478119,1.0,1.0,-3.0596368312835693,1.1167538166046145,1.9428831338882449,0.4253149628639221,0.8988446593284607,0.8988446593284607,0.0,159.86883544921875,175.0,40923.52734375,0.0,2463.416748046875,1.0,280.9416809082031,283.6239013671875,291.2999267578125,293.9084777832031,293.1499938964844,293.1499938964844,281.25,35929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446617960929872,1.0,0.0,0.0,3.6416828632354736,3.641706943511963,8.849068535710103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.951171875,0.0,1523.4100341796875,1895.4371337890625,0.0,3814.746826171875,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949660301208496,0.6266222596168518,0.5653607249259949,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9054272770881652,0.4766850173473358,0.4524672925472259,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214371800422668,0.3526307046413421,0.2485093772411346,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7854830622673035,0.3077894449234009,0.294278472661972,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013632655143738,0.2158274948596954,0.9865080714225768,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819527506828308,0.4904826581478119,0.4904826581478119,1.0,1.0,-3.0596368312835693,1.1167538166046145,1.9428831338882449,0.4253149628639221,0.8988446593284607,0.8988446593284607,0.0,159.86883544921875,175.0,40923.52734375,0.0,2463.416748046875,1.0,280.9416809082031,283.6239013671875,291.2999267578125,293.9084777832031,293.1499938964844,293.1499938964844,281.25,35929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446617960929872,1.0,0.0,0.0,3.6416828632354736,3.641706943511963,8.849068535710103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.951171875,0.0,1523.4100341796875,1895.4371337890625,0.0,3814.746826171875,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12224940,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861887693405152,0.6237382888793945,0.5620880126953125,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995770812034607,0.4809203147888183,0.456550657749176,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8158107995986938,0.3546142578125,0.2499763965606689,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798078060150146,0.3096940219402313,0.296192318201065,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.6951989531517029,0.2163686007261276,0.98930561542511,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862634778022766,0.4886210560798645,0.4886210560798645,1.0,1.0,-3.06677794456482,1.1159121990203855,1.9508657455444336,0.4229804277420044,0.9048648476600648,0.9048648476600648,0.0,165.791259765625,178.0,40122.88671875,0.0,2508.8603515625,1.0,281.24176025390625,283.8636169433594,291.31103515625,293.8672180175781,293.1499938964844,293.1499938964844,280.95001220703125,35674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933686912059784,1.0,0.0,0.0,3.653121471405029,3.65314531326294,8.904744959181699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.7783203125,0.0,1534.205322265625,1895.4371337890625,0.0,3714.888916015625,0.9057740569114684,1.0,0.0,3.0,1.0,0.0
12225000,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9861887693405152,0.6237382888793945,0.5620880126953125,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8995770812034607,0.4809203147888183,0.456550657749176,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.8158107995986938,0.3546142578125,0.2499763965606689,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7798078060150146,0.3096940219402313,0.296192318201065,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.6951989531517029,0.2163686007261276,0.98930561542511,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2792663574219,1.0,0.5862634778022766,0.4886210560798645,0.4886210560798645,1.0,1.0,-3.06677794456482,1.1159121990203855,1.9508657455444336,0.4229804277420044,0.9048648476600648,0.9048648476600648,0.0,165.791259765625,178.0,40122.88671875,0.0,2508.8603515625,1.0,281.24176025390625,283.8636169433594,291.31103515625,293.8672180175781,293.1499938964844,293.1499938964844,280.95001220703125,35674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933686912059784,1.0,0.0,0.0,3.653121471405029,3.65314531326294,8.904744959181699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.7783203125,0.0,1534.205322265625,1895.4371337890625,0.0,3714.888916015625,0.9057740569114684,1.0,0.0,3.0,1.0,0.0
12225060,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814251065254213,0.6211642622947693,0.560427725315094,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.896967887878418,0.4830885827541351,0.4590764939785003,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130273222923279,0.3553174436092376,0.2508026957511902,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.777154266834259,0.3105502724647522,0.2973650097846985,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922795176506042,0.2165531516075134,0.9914318323135376,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888565182685852,0.4875400364398956,0.4875400364398956,1.0,1.0,-3.072787284851074,1.1161353588104248,1.95665180683136,0.4219902157783508,0.905090630054474,0.905090630054474,0.0,168.9989013671875,178.0,41074.015625,0.0,2537.078125,1.0,280.9750671386719,283.66668701171875,291.4126281738281,294.11541748046875,293.1499938964844,293.1499938964844,280.95001220703125,35743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945850908756256,1.0,0.0,0.0,3.660122632980346,3.660146713256836,8.938910127653799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.0849609375,0.0,1542.53173828125,1895.4371337890625,0.0,3825.508056640625,0.907343566417694,1.0,0.0,3.0,1.0,0.0
