time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225120,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9785468578338624,0.6196436882019043,0.5592019557952881,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951795101165771,0.4838473498821258,0.4599367678165436,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8111782670021057,0.3554010689258575,0.2509695291519165,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754219174385071,0.3107591271400451,0.2976936101913452,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904610991477966,0.2164935618638992,0.991727352142334,285.1039733886719,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026306152344,1.0,0.589878261089325,0.4870313107967376,0.4870313107967376,1.0,1.0,-3.0733020305633545,1.1153062582015991,1.957995772361756,0.4210853278636932,0.9055126309394836,0.9055126309394836,0.0,170.68429565429688,181.0,41129.1015625,0.0,2546.899169921875,1.0,280.957763671875,283.64483642578125,291.4120788574219,294.1049194335937,293.1499938964844,293.1499938964844,280.6499938964844,35766.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492510557174684,1.0,0.0,0.0,3.6625876426696777,3.662611722946167,8.950954679676215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0302734375,0.0,1545.466552734375,1895.4371337890625,0.0,3856.212158203125,0.9079259634017944,1.0,0.0,3.0,1.0,0.0
12225180,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685364961624146,0.6139788031578064,0.5546284914016724,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8890048265457153,0.4854066371917724,0.4618783295154571,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045820593833923,0.3549038171768188,0.2509669363498688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694570422172546,0.3107782006263733,0.2981385290622711,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6841678023338318,0.2157823890447616,0.9904223084449768,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.23565673828125,284.90240478515625,1.0,0.592341959476471,0.4854415953159332,0.4854415953159332,1.0,1.0,-3.069109916687012,1.1103551387786863,1.9587548971176147,0.4171459972858429,0.9032520651817322,0.9032520651817322,0.0,175.96937561035156,184.0,42025.46875,0.0,2566.58984375,1.0,280.6581115722656,283.4024353027344,291.4252319335937,294.1972045898437,293.1499938964844,293.1499938964844,280.3500061035156,35964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650989770889282,1.0,0.0,0.0,3.664592504501343,3.664616584777832,8.960755621956196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.92724609375,0.0,1549.1990966796875,1895.4371337890625,0.0,3997.906005859375,0.9085010886192322,1.0,0.0,3.0,1.0,0.0
12225240,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685364961624146,0.6139788031578064,0.5546284914016724,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8890048265457153,0.4854066371917724,0.4618783295154571,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045820593833923,0.3549038171768188,0.2509669363498688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694570422172546,0.3107782006263733,0.2981385290622711,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6841678023338318,0.2157823890447616,0.9904223084449768,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.23565673828125,284.90240478515625,1.0,0.592341959476471,0.4854415953159332,0.4854415953159332,1.0,1.0,-3.069109916687012,1.1103551387786863,1.9587548971176147,0.4171459972858429,0.9032520651817322,0.9032520651817322,0.0,175.96937561035156,184.0,42025.46875,0.0,2566.58984375,1.0,280.6581115722656,283.4024353027344,291.4252319335937,294.1972045898437,293.1499938964844,293.1499938964844,280.3500061035156,35964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650989770889282,1.0,0.0,0.0,3.664592504501343,3.664616584777832,8.960755621956196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.92724609375,0.0,1549.1990966796875,1895.4371337890625,0.0,3997.906005859375,0.9085010886192322,1.0,0.0,3.0,1.0,0.0
12225300,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9633387327194214,0.6109187006950378,0.5521353483200073,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859537243843079,0.4859160184860229,0.4625726640224457,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011946678161621,0.3544040620326996,0.2507708966732025,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664777636528015,0.3105595111846924,0.2981247007846832,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809556484222412,0.2152199298143386,0.988755464553833,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932028293609619,0.4846467077732086,0.4846467077732086,1.0,1.0,-3.064694166183472,1.1069382429122925,1.9577560424804688,0.4147251844406128,0.9004949927330017,0.9004949927330017,0.0,178.466552734375,184.0,42803.6328125,0.0,2571.213623046875,1.0,280.4009094238281,283.2135925292969,291.4447937011719,294.322021484375,293.1499938964844,293.1499938964844,280.3500061035156,36100.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737759828567504,1.0,0.0,0.0,3.6623380184173584,3.6623623371124254,8.949734819907462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.39794921875,0.0,1547.6962890625,1895.4371337890625,0.0,4074.389892578125,0.9080516695976256,1.0,0.0,3.0,1.0,0.0
12225360,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578112959861756,0.6077204346656799,0.5493766665458679,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.882771909236908,0.4862652420997619,0.4630385935306549,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976523041725159,0.3537591099739074,0.2504240572452545,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633785605430603,0.3102053999900818,0.2979338765144348,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775906682014465,0.2145302593708038,0.9863677024841307,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.6991882324219,1.0,0.593823254108429,0.4840216338634491,0.4840216338634491,1.0,1.0,-3.058423519134521,1.10309636592865,1.955327033996582,0.4122869372367859,0.898252010345459,0.898252010345459,0.0,180.9506072998047,187.0,42826.05859375,0.0,2572.203857421875,1.0,280.35809326171875,283.1600341796875,291.4149475097656,294.24151611328125,293.1499938964844,293.1499938964844,280.6499938964844,36217.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769102334976196,1.0,0.0,0.0,3.657255172729492,3.657279253005981,8.924909025154193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.76220703125,0.0,1542.8857421875,1895.4371337890625,0.0,4101.80810546875,0.9070283770561218,1.0,0.0,3.0,1.0,0.0
12225420,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500812888145448,0.6040353178977966,0.5454814434051514,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792955875396729,0.4884490370750427,0.4647673666477203,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932776212692261,0.3537978827953338,0.2502458989620209,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596020698547363,0.3104816079139709,0.298019677400589,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.673116147518158,0.2138881385326385,0.9829878807067872,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949841737747192,0.4827715158462524,0.4827715158462524,1.0,1.0,-3.05163049697876,1.0978026390075684,1.953827857971192,0.4082745909690857,0.8986524939537048,0.8986524939537048,0.0,184.395263671875,190.0,41845.484375,0.0,2577.207275390625,1.0,280.6422119140625,283.3780212402344,291.3260498046875,294.0155639648437,293.1499938964844,293.1499938964844,280.95001220703125,36119.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624963998794556,1.0,0.0,0.0,3.651994228363037,3.6520183086395264,8.899250474314613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.57763671875,0.0,1536.2813720703125,1895.4371337890625,0.0,3974.8076171875,0.905815601348877,1.0,0.0,3.0,1.0,0.0
12225480,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500812888145448,0.6040353178977966,0.5454814434051514,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8792955875396729,0.4884490370750427,0.4647673666477203,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932776212692261,0.3537978827953338,0.2502458989620209,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596020698547363,0.3104816079139709,0.298019677400589,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.673116147518158,0.2138881385326385,0.9829878807067872,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759155273437,1.0,0.5949841737747192,0.4827715158462524,0.4827715158462524,1.0,1.0,-3.05163049697876,1.0978026390075684,1.953827857971192,0.4082745909690857,0.8986524939537048,0.8986524939537048,0.0,184.395263671875,190.0,41845.484375,0.0,2577.207275390625,1.0,280.6422119140625,283.3780212402344,291.3260498046875,294.0155639648437,293.1499938964844,293.1499938964844,280.95001220703125,36119.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624963998794556,1.0,0.0,0.0,3.651994228363037,3.6520183086395264,8.899250474314613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.57763671875,0.0,1536.2813720703125,1895.4371337890625,0.0,3974.8076171875,0.905815601348877,1.0,0.0,3.0,1.0,0.0
12225540,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464572668075562,0.6022821664810181,0.5436683297157288,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792362809181213,0.4920239150524139,0.4679209589958191,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922484278678894,0.3551436066627502,0.2510425746440887,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587965130805969,0.3118207454681396,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716559529304504,0.2142082005739212,0.9837666153907776,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967415571212769,0.4815213680267334,0.4815213680267334,1.0,1.0,-3.056464195251465,1.0971884727478027,1.959275841712952,0.4063811600208282,0.9019739627838136,0.9019739627838136,0.0,186.3116607666016,193.0,41004.40234375,0.0,2596.465087890625,1.0,280.9417724609375,283.6201171875,291.3202514648437,293.9341735839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467990398406982,1.0,0.0,0.0,3.654483795166016,3.654507875442505,8.911388249543961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.00390625,0.0,1537.52197265625,1895.4371337890625,0.0,3834.080078125,0.9062402844429016,1.0,0.0,3.0,1.0,0.0
12225600,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464572668075562,0.6022821664810181,0.5436683297157288,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792362809181213,0.4920239150524139,0.4679209589958191,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922484278678894,0.3551436066627502,0.2510425746440887,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587965130805969,0.3118207454681396,0.2991330027580261,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716559529304504,0.2142082005739212,0.9837666153907776,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967415571212769,0.4815213680267334,0.4815213680267334,1.0,1.0,-3.056464195251465,1.0971884727478027,1.959275841712952,0.4063811600208282,0.9019739627838136,0.9019739627838136,0.0,186.3116607666016,193.0,41004.40234375,0.0,2596.465087890625,1.0,280.9417724609375,283.6201171875,291.3202514648437,293.9341735839844,293.1499938964844,293.1499938964844,280.6499938964844,35914.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467990398406982,1.0,0.0,0.0,3.654483795166016,3.654507875442505,8.911388249543961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.00390625,0.0,1537.52197265625,1895.4371337890625,0.0,3834.080078125,0.9062402844429016,1.0,0.0,3.0,1.0,0.0
12225660,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.936748743057251,0.5964981913566589,0.5397494435310364,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8742296695709229,0.4924096763134002,0.4693357944488525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864190340042114,0.3534846901893616,0.2506245076656341,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7535198926925659,0.3103343546390533,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655274033546448,0.2118738889694214,0.9775390028953552,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978753566741943,0.480377733707428,0.480377733707428,1.0,1.0,-3.044935941696167,1.0901408195495603,1.954795002937317,0.4021736085414886,0.8997032046318054,0.8997032046318054,0.0,190.94667053222656,196.0,41766.49609375,0.0,2598.488525390625,1.0,280.65777587890625,283.39373779296875,291.4233093261719,294.1604919433594,293.1499938964844,293.1499938964844,280.95001220703125,36047.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586230516433716,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907350661502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.58056640625,0.0,1537.5970458984375,1895.4371337890625,0.0,3940.3017578125,0.9061155319213868,1.0,0.0,3.0,1.0,0.0
12225720,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.936748743057251,0.5964981913566589,0.5397494435310364,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8742296695709229,0.4924096763134002,0.4693357944488525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864190340042114,0.3534846901893616,0.2506245076656341,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7535198926925659,0.3103343546390533,0.2986673712730407,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655274033546448,0.2118738889694214,0.9775390028953552,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978753566741943,0.480377733707428,0.480377733707428,1.0,1.0,-3.044935941696167,1.0901408195495603,1.954795002937317,0.4021736085414886,0.8997032046318054,0.8997032046318054,0.0,190.94667053222656,196.0,41766.49609375,0.0,2598.488525390625,1.0,280.65777587890625,283.39373779296875,291.4233093261719,294.1604919433594,293.1499938964844,293.1499938964844,280.95001220703125,36047.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586230516433716,1.0,0.0,0.0,3.653655767440796,3.653679847717285,8.907350661502278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.58056640625,0.0,1537.5970458984375,1895.4371337890625,0.0,3940.3017578125,0.9061155319213868,1.0,0.0,3.0,1.0,0.0
12225780,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285074472427368,0.5928041934967041,0.5359243750572205,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8704528212547302,0.4941490292549133,0.4706529974937439,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817410826683044,0.3531445562839508,0.2501761019229889,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492958903312683,0.3099812269210815,0.2981212735176086,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603312492370605,0.2105082422494888,0.970670521259308,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984435081481934,0.4792340695858001,0.4792340695858001,1.0,1.0,-3.0324525833129883,1.0827701091766355,1.9496824741363523,0.3972811996936798,0.9024434685707092,0.9024434685707092,0.0,194.5822296142578,199.0,40748.92578125,0.0,2593.512939453125,1.0,280.94219970703125,283.60333251953125,291.3564758300781,293.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35905.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94724041223526,1.0,0.0,0.0,3.656342267990112,3.6563663482666016,8.92045477485226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.64599609375,0.0,1539.531494140625,1895.4371337890625,0.0,3838.067626953125,0.906644642353058,1.0,0.0,3.0,1.0,0.0
12225840,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285074472427368,0.5928041934967041,0.5359243750572205,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8704528212547302,0.4941490292549133,0.4706529974937439,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817410826683044,0.3531445562839508,0.2501761019229889,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492958903312683,0.3099812269210815,0.2981212735176086,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603312492370605,0.2105082422494888,0.970670521259308,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984435081481934,0.4792340695858001,0.4792340695858001,1.0,1.0,-3.0324525833129883,1.0827701091766355,1.9496824741363523,0.3972811996936798,0.9024434685707092,0.9024434685707092,0.0,194.5822296142578,199.0,40748.92578125,0.0,2593.512939453125,1.0,280.94219970703125,283.60333251953125,291.3564758300781,293.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35905.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94724041223526,1.0,0.0,0.0,3.656342267990112,3.6563663482666016,8.92045477485226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.64599609375,0.0,1539.531494140625,1895.4371337890625,0.0,3838.067626953125,0.906644642353058,1.0,0.0,3.0,1.0,0.0
12225900,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.925700843334198,0.5907701253890991,0.5344999432563782,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696156144142151,0.4950371384620666,0.4717084169387817,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804523706436157,0.3530466258525848,0.2502439022064209,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7481368184089661,0.3099173307418823,0.298197478055954,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6587480306625366,0.210003986954689,0.9688183665275574,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988753437995911,0.4786622524261474,0.4786622524261474,1.0,1.0,-3.029957771301269,1.0805809497833252,1.9493768215179443,0.3956133127212524,0.9009848833084106,0.9009848833084106,0.0,195.8629913330078,199.0,41524.9453125,0.0,2595.383544921875,1.0,280.6985168457031,283.4309387207031,291.42974853515625,294.186767578125,293.1499938964844,293.1499938964844,280.6499938964844,35978.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539071321487428,1.0,0.0,0.0,3.656892776489258,3.656916856765747,8.923141194827622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.53173828125,0.0,1540.6907958984375,1895.4371337890625,0.0,3898.091796875,0.9067633748054504,1.0,0.0,3.0,1.0,0.0
12225960,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9218897223472596,0.5881689786911011,0.5324220657348633,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.868089497089386,0.4955742061138153,0.4724016785621643,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785150408744812,0.352653831243515,0.2500974237918854,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.746448814868927,0.3096389770507812,0.2980796992778778,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567092537879944,0.2093578279018402,0.9664979577064514,284.8702697753906,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992248058319092,0.4781981706619262,0.4781981706619262,1.0,1.0,-3.025190114974976,1.0776853561401367,1.9475047588348389,0.3937702476978302,0.8998968005180359,0.8998968005180359,0.0,197.5107269287109,202.0,41563.68359375,0.0,2594.810791015625,1.0,280.6576843261719,283.3787841796875,291.4352111816406,294.1620178222656,293.1499938964844,293.1499938964844,280.3500061035156,36057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575787782669068,1.0,0.0,0.0,3.655069351196289,3.6550934314727774,8.914244062907528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3369140625,0.0,1539.2471923828125,1895.4371337890625,0.0,3930.973876953125,0.9064381122589112,1.0,0.0,3.0,1.0,0.0
12226020,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133288264274596,0.5822275280952454,0.5275053381919861,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.8642315864562988,0.4960478842258453,0.4731993675231933,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738608717918396,0.3513640165328979,0.2494406700134277,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424364686012268,0.3086790442466736,0.2974715232849121,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484685897827,0.2077576816082,0.960609257221222,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996506214141846,0.4772699773311615,0.4772699773311615,1.0,1.0,-3.0116443634033203,1.0703178644180298,1.9413264989852903,0.3893593847751617,0.8944253921508789,0.8944253921508789,0.0,201.18130493164065,205.0,42309.56640625,0.0,2587.97265625,1.0,280.35821533203125,283.1360778808594,291.4537353515625,294.2445373535156,293.1499938964844,293.1499938964844,280.6499938964844,36298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969132959842682,1.0,0.0,0.0,3.644720554351807,3.644744634628296,8.863837024364329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.2919921875,0.0,1529.534423828125,1895.4371337890625,0.0,4033.567138671875,0.9042832851409912,1.0,0.0,3.0,1.0,0.0
12226080,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133288264274596,0.5822275280952454,0.5275053381919861,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.8642315864562988,0.4960478842258453,0.4731993675231933,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738608717918396,0.3513640165328979,0.2494406700134277,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424364686012268,0.3086790442466736,0.2974715232849121,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484685897827,0.2077576816082,0.960609257221222,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996506214141846,0.4772699773311615,0.4772699773311615,1.0,1.0,-3.0116443634033203,1.0703178644180298,1.9413264989852903,0.3893593847751617,0.8944253921508789,0.8944253921508789,0.0,201.18130493164065,205.0,42309.56640625,0.0,2587.97265625,1.0,280.35821533203125,283.1360778808594,291.4537353515625,294.2445373535156,293.1499938964844,293.1499938964844,280.6499938964844,36298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969132959842682,1.0,0.0,0.0,3.644720554351807,3.644744634628296,8.863837024364329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.2919921875,0.0,1529.534423828125,1895.4371337890625,0.0,4033.567138671875,0.9042832851409912,1.0,0.0,3.0,1.0,0.0
12226140,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9071617126464844,0.5786118507385254,0.523691713809967,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618489503860474,0.4977867305278778,0.4744948744773865,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706332802772522,0.3511941134929657,0.2491097599267959,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396252751350403,0.3085448145866394,0.2971539199352264,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204100608826,0.2067562341690063,0.9555498361587524,284.8389892578125,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000720858573914,0.4763418138027191,0.4763418138027191,1.0,1.0,-3.001741886138916,1.0644370317459106,1.9373048543930047,0.3853864371776581,0.8943433165550232,0.8943433165550232,0.0,203.95298767089844,208.0,41314.69921875,0.0,2583.455810546875,1.0,280.6421203613281,283.3542175292969,291.3728332519531,294.02886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546968340873718,1.0,0.0,0.0,3.636784791946411,3.636808872222901,8.825280701785232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4765625,0.0,1519.9327392578125,1895.4371337890625,0.0,3905.174560546875,0.902466118335724,1.0,0.0,3.0,1.0,0.0
12226200,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9071617126464844,0.5786118507385254,0.523691713809967,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618489503860474,0.4977867305278778,0.4744948744773865,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706332802772522,0.3511941134929657,0.2491097599267959,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396252751350403,0.3085448145866394,0.2971539199352264,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204100608826,0.2067562341690063,0.9555498361587524,284.8389892578125,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000720858573914,0.4763418138027191,0.4763418138027191,1.0,1.0,-3.001741886138916,1.0644370317459106,1.9373048543930047,0.3853864371776581,0.8943433165550232,0.8943433165550232,0.0,203.95298767089844,208.0,41314.69921875,0.0,2583.455810546875,1.0,280.6421203613281,283.3542175292969,291.3728332519531,294.02886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546968340873718,1.0,0.0,0.0,3.636784791946411,3.636808872222901,8.825280701785232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4765625,0.0,1519.9327392578125,1895.4371337890625,0.0,3905.174560546875,0.902466118335724,1.0,0.0,3.0,1.0,0.0
12226260,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048193097114564,0.5772376656532288,0.522182047367096,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617812991142273,0.5001015067100525,0.4764536023139953,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7699282765388489,0.3519867956638336,0.2495173066854477,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.738974928855896,0.3091886639595032,0.2976098358631134,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473472714424133,0.2066484540700912,0.9544578790664672,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008751392364502,0.4757021367549896,0.4757021367549896,1.0,1.0,-3.00199818611145,1.0632174015045166,1.9387809038162231,0.3839040994644165,0.8967054486274719,0.8967054486274719,0.0,205.2234649658203,208.0,40447.9609375,0.0,2590.4609375,1.0,280.9299621582031,283.5807800292969,291.3522644042969,293.9151306152344,293.1499938964844,293.1499938964844,280.95001220703125,36011.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403864145278932,1.0,0.0,0.0,3.6362926959991455,3.636316537857056,8.822891572890512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.19921875,0.0,1518.0545654296875,1895.4371337890625,0.0,3775.9580078125,0.9022521376609802,1.0,0.0,3.0,1.0,0.0
12226320,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9043336510658264,0.5768636465072632,0.5218842625617981,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8619642853736877,0.5009055733680725,0.4772160649299621,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.769917368888855,0.352313369512558,0.249745637178421,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.738952100276947,0.3094615340232849,0.2978652119636535,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.647174060344696,0.2066899240016937,0.954593539237976,285.0389709472656,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012342572212219,0.4755001366138458,0.4755001366138458,1.0,1.0,-3.003300189971924,1.0633207559585571,1.9399794340133667,0.3836718201637268,0.8971717357635498,0.8971717357635498,0.0,205.5530242919922,211.0,40445.0234375,0.0,2594.618896484375,1.0,280.941650390625,283.5961303710937,291.3716735839844,293.9511413574219,293.1499938964844,293.1499938964844,281.25,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386193752288818,1.0,0.0,0.0,3.636960983276367,3.636984825134277,8.82613505837071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.21875,0.0,1518.531982421875,1895.4371337890625,0.0,3759.8837890625,0.9023648500442504,1.0,0.0,3.0,1.0,0.0
12226380,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025416374206544,0.5759201049804688,0.5209361910820007,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629302978515625,0.5047304034233093,0.4807063937187195,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770132839679718,0.3541203439235687,0.2509315907955169,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390961647033691,0.3109820485115051,0.2992177903652191,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072270363569259,0.9566124081611632,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031646728515625,0.4746584892272949,0.4746584892272949,1.0,1.0,-3.011828899383545,1.064987301826477,1.9468414783477783,0.3832342028617859,0.9027435183525084,0.9027435183525084,0.0,207.0296630859375,214.0,39673.35546875,0.0,2618.423583984375,1.0,281.2416687011719,283.838623046875,291.3955383300781,293.92144775390625,293.1499938964844,293.1499938964844,280.95001220703125,35720.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254446625709534,1.0,0.0,0.0,3.646662950515747,3.646686792373657,8.873287242749939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.484375,0.0,1527.3687744140625,1895.4371337890625,0.0,3639.3173828125,0.9043606519699096,1.0,0.0,3.0,1.0,0.0
12226440,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025416374206544,0.5759201049804688,0.5209361910820007,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629302978515625,0.5047304034233093,0.4807063937187195,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770132839679718,0.3541203439235687,0.2509315907955169,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390961647033691,0.3109820485115051,0.2992177903652191,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072270363569259,0.9566124081611632,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031646728515625,0.4746584892272949,0.4746584892272949,1.0,1.0,-3.011828899383545,1.064987301826477,1.9468414783477783,0.3832342028617859,0.9027435183525084,0.9027435183525084,0.0,207.0296630859375,214.0,39673.35546875,0.0,2618.423583984375,1.0,281.2416687011719,283.838623046875,291.3955383300781,293.92144775390625,293.1499938964844,293.1499938964844,280.95001220703125,35720.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254446625709534,1.0,0.0,0.0,3.646662950515747,3.646686792373657,8.873287242749939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.484375,0.0,1527.3687744140625,1895.4371337890625,0.0,3639.3173828125,0.9043606519699096,1.0,0.0,3.0,1.0,0.0
12226500,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901278018951416,0.5746797919273376,0.5203230977058411,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631219267845154,0.5062215924263,0.4824256300926208,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699989080429077,0.3546946048736572,0.2515301704406738,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389729022979736,0.3115099370479584,0.2999260723590851,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464849710464478,0.2073759883642196,0.9579933285713196,285.11627197265625,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043139100074768,0.4742376506328583,0.4742376506328583,1.0,1.0,-3.016395568847656,1.065926432609558,1.950469255447388,0.3831596076488495,0.902654230594635,0.902654230594635,0.0,208.07090759277344,214.0,40542.69140625,0.0,2632.500244140625,1.0,280.9986267089844,283.67047119140625,291.49334716796875,294.1727905273437,293.1499938964844,293.1499938964844,280.95001220703125,35761.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342138171195984,1.0,0.0,0.0,3.651482105255127,3.651506185531616,8.896755616660812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.017578125,0.0,1533.030029296875,1895.4371337890625,0.0,3719.7041015625,0.9054102897644044,1.0,0.0,3.0,1.0,0.0
12226560,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987056016921997,0.5726953148841858,0.5188637375831604,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622374534606934,0.5071864128112793,0.4835912585258484,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688426971435547,0.3548194169998169,0.2517898976802826,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379837036132812,0.3116746842861175,0.3002865016460418,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6453773379325867,0.2072416096925735,0.958242893218994,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053376793861389,0.4736390113830566,0.4736390113830566,1.0,1.0,-3.017094850540161,1.0649640560150146,1.952130913734436,0.38205686211586,0.9029306173324584,0.9029306173324584,0.0,209.74755859375,217.0,40659.08203125,0.0,2642.46875,1.0,280.95770263671875,283.6200561523437,291.5102233886719,294.1725158691406,293.1499938964844,293.1499938964844,280.6499938964844,35815.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402084350585938,1.0,0.0,0.0,3.65433931350708,3.654363393783569,8.910683391150087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.36669921875,0.0,1536.619384765625,1895.4371337890625,0.0,3774.340087890625,0.9061131477355956,1.0,0.0,3.0,1.0,0.0
12226620,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8919820785522461,0.56769859790802,0.5148664116859436,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590481281280518,0.5082048177719116,0.4849924445152282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765155553817749,0.3542941808700561,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347944378852844,0.3113145232200622,0.3003305792808532,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063682377338409,0.95604407787323,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069219708442688,0.4724417924880981,0.4724417924880981,1.0,1.0,-3.011313915252685,1.0601245164871216,1.951189398765564,0.3784680962562561,0.9001965522766113,0.9001965522766113,0.0,213.8278961181641,220.0,41526.66796875,0.0,2652.36962890625,1.0,280.658203125,283.3775634765625,291.5335998535156,294.2742614746094,293.1499938964844,293.1499938964844,280.3500061035156,36017.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556196331977844,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917017601605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.576171875,0.0,1538.1885986328125,1895.4371337890625,0.0,3913.44384765625,0.906253695487976,1.0,0.0,3.0,1.0,0.0
12226680,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8919820785522461,0.56769859790802,0.5148664116859436,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590481281280518,0.5082048177719116,0.4849924445152282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.765155553817749,0.3542941808700561,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347944378852844,0.3113145232200622,0.3003305792808532,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419514417648315,0.2063682377338409,0.95604407787323,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069219708442688,0.4724417924880981,0.4724417924880981,1.0,1.0,-3.011313915252685,1.0601245164871216,1.951189398765564,0.3784680962562561,0.9001965522766113,0.9001965522766113,0.0,213.8278961181641,220.0,41526.66796875,0.0,2652.36962890625,1.0,280.658203125,283.3775634765625,291.5335998535156,294.2742614746094,293.1499938964844,293.1499938964844,280.3500061035156,36017.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556196331977844,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917017601605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.576171875,0.0,1538.1885986328125,1895.4371337890625,0.0,3913.44384765625,0.906253695487976,1.0,0.0,3.0,1.0,0.0
12226740,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.884541928768158,0.5620505213737488,0.5101372003555298,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551264405250549,0.5084918737411499,0.4855977296829223,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607524991035461,0.3531747460365295,0.2511715292930603,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309107780456543,0.3103620707988739,0.2997435629367828,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049318253993988,0.9510642290115356,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078466773033142,0.4712445437908172,0.4712445437908172,1.0,1.0,-2.999005079269409,1.0526862144470217,1.946318864822388,0.3736766278743744,0.8947072625160217,0.8947072625160217,0.0,218.12179565429688,223.0,42288.42578125,0.0,2650.814697265625,1.0,280.3582458496094,283.1345520019531,291.5324401855469,294.3258972167969,293.1499938964844,293.1499938964844,280.6499938964844,36276.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966921329498291,1.0,0.0,0.0,3.6448686122894287,3.644892692565918,8.864557798915484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.896484375,0.0,1529.53369140625,1895.4371337890625,0.0,4014.037841796875,0.9042989611625672,1.0,0.0,3.0,1.0,0.0
12226800,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.884541928768158,0.5620505213737488,0.5101372003555298,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551264405250549,0.5084918737411499,0.4855977296829223,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607524991035461,0.3531747460365295,0.2511715292930603,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309107780456543,0.3103620707988739,0.2997435629367828,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377675533294678,0.2049318253993988,0.9510642290115356,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078466773033142,0.4712445437908172,0.4712445437908172,1.0,1.0,-2.999005079269409,1.0526862144470217,1.946318864822388,0.3736766278743744,0.8947072625160217,0.8947072625160217,0.0,218.12179565429688,223.0,42288.42578125,0.0,2650.814697265625,1.0,280.3582458496094,283.1345520019531,291.5324401855469,294.3258972167969,293.1499938964844,293.1499938964844,280.6499938964844,36276.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966921329498291,1.0,0.0,0.0,3.6448686122894287,3.644892692565918,8.864557798915484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.896484375,0.0,1529.53369140625,1895.4371337890625,0.0,4014.037841796875,0.9042989611625672,1.0,0.0,3.0,1.0,0.0
12226860,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792675733566284,0.5588024854660034,0.5066576600074768,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528507947921753,0.5101625919342041,0.4868147373199463,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579423189163208,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282979488372803,0.3102687895298004,0.2994674742221832,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6346848011016846,0.2040629684925079,0.9466795325279236,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086178421974182,0.4703952074050903,0.4703952074050903,1.0,1.0,-2.99049711227417,1.0474990606307983,1.942997932434082,0.3700608909130096,0.894642174243927,0.894642174243927,0.0,221.22157287597656,226.0,41316.25390625,0.0,2650.41259765625,1.0,280.6421203613281,283.353759765625,291.4527282714844,294.1084899902344,293.1499938964844,293.1499938964844,280.95001220703125,36176.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517216682434082,1.0,0.0,0.0,3.637430667877197,3.637454748153688,8.828415616335406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2509765625,0.0,1520.54736328125,1895.4371337890625,0.0,3878.458984375,0.9026001691818236,1.0,0.0,3.0,1.0,0.0
12226920,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792675733566284,0.5588024854660034,0.5066576600074768,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528507947921753,0.5101625919342041,0.4868147373199463,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579423189163208,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282979488372803,0.3102687895298004,0.2994674742221832,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6346848011016846,0.2040629684925079,0.9466795325279236,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086178421974182,0.4703952074050903,0.4703952074050903,1.0,1.0,-2.99049711227417,1.0474990606307983,1.942997932434082,0.3700608909130096,0.894642174243927,0.894642174243927,0.0,221.22157287597656,226.0,41316.25390625,0.0,2650.41259765625,1.0,280.6421203613281,283.353759765625,291.4527282714844,294.1084899902344,293.1499938964844,293.1499938964844,280.95001220703125,36176.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517216682434082,1.0,0.0,0.0,3.637430667877197,3.637454748153688,8.828415616335406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2509765625,0.0,1520.54736328125,1895.4371337890625,0.0,3878.458984375,0.9026001691818236,1.0,0.0,3.0,1.0,0.0
