time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226980,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768559694290161,0.5574213862419128,0.5051811933517456,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529510498046875,0.5132635235786438,0.4895160496234894,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575123310089111,0.3547386527061462,0.2518926858901977,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277135252952576,0.311245858669281,0.3002375066280365,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691809654236,0.204112023115158,0.946281373500824,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.04315185546875,1.0,0.6100374460220337,0.4695458710193634,0.4695458710193634,1.0,1.0,-2.9934451580047607,1.046886324882507,1.946558952331543,0.3685216009616852,0.8975154757499695,0.8975154757499695,0.0,223.0177459716797,229.0,40469.30078125,0.0,2665.2353515625,1.0,280.941650390625,283.596923828125,291.45806884765625,294.037841796875,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352375268936156,1.0,0.0,0.0,3.6379590034484863,3.637982845306397,8.830980391394405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.3232421875,0.0,1519.5640869140625,1895.4371337890625,0.0,3729.053466796875,0.9025810360908508,1.0,0.0,3.0,1.0,0.0
12227040,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768559694290161,0.5574213862419128,0.5051811933517456,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529510498046875,0.5132635235786438,0.4895160496234894,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575123310089111,0.3547386527061462,0.2518926858901977,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277135252952576,0.311245858669281,0.3002375066280365,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691809654236,0.204112023115158,0.946281373500824,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.04315185546875,1.0,0.6100374460220337,0.4695458710193634,0.4695458710193634,1.0,1.0,-2.9934451580047607,1.046886324882507,1.946558952331543,0.3685216009616852,0.8975154757499695,0.8975154757499695,0.0,223.0177459716797,229.0,40469.30078125,0.0,2665.2353515625,1.0,280.941650390625,283.596923828125,291.45806884765625,294.037841796875,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352375268936156,1.0,0.0,0.0,3.6379590034484863,3.637982845306397,8.830980391394405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.3232421875,0.0,1519.5640869140625,1895.4371337890625,0.0,3729.053466796875,0.9025810360908508,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759692311286926,0.5570356249809265,0.5047239661216736,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532931208610535,0.5150901079177856,0.4911421537399292,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576212882995605,0.3557373881340027,0.2525283694267273,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277092933654785,0.3119688928127289,0.3008571863174438,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333408355712891,0.204364463686943,0.9471650123596193,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.20233154296875,285.2004699707031,1.0,0.6110066175460815,0.4691212177276611,0.4691212177276611,1.0,1.0,-2.9974184036254883,1.0475668907165527,1.9498515129089355,0.3682072162628174,0.9005773663520813,0.9005773663520813,0.0,223.85487365722656,229.0,39718.7734375,0.0,2677.141357421875,1.0,281.19842529296875,283.7857360839844,291.44708251953125,293.9252319335937,293.1499938964844,293.1499938964844,281.25,35827.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258033037185668,1.0,0.0,0.0,3.641566276550293,3.641590118408203,8.848501806824061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.84912109375,0.0,1522.52099609375,1895.4371337890625,0.0,3642.615234375,0.9033291935920716,1.0,0.0,3.0,1.0,0.0
12227160,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8753920197486877,0.5568410754203796,0.5045586228370667,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538914322853088,0.5170833468437195,0.4930008053779602,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579988837242126,0.3568999469280243,0.2533231973648071,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279403209686279,0.3128343820571899,0.3016550242900848,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333615779876709,0.2047561705112457,0.9487989544868468,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.2117004394531,285.248779296875,1.0,0.6121665835380554,0.4686476588249206,0.4686476588249206,1.0,1.0,-3.0033297538757324,1.0489145517349243,1.9544153213500977,0.3681305348873138,0.9031599760055542,0.9031599760055542,0.0,224.6184234619141,232.0,39719.625,0.0,2692.434326171875,1.0,281.2417907714844,283.8407897949219,291.4885559082031,294.01629638671875,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219745993614196,1.0,0.0,0.0,3.647970199584961,3.64799427986145,8.879650863491406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.87548828125,0.0,1528.7567138671875,1895.4371337890625,0.0,3607.3701171875,0.9046471118927002,1.0,0.0,3.0,1.0,0.0
12227220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721624612808228,0.5540379881858826,0.5028460621833801,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533998727798462,0.5194942355155945,0.4958559870719909,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572090029716492,0.3579561412334442,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270849943161011,0.3135879039764404,0.3027844429016113,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323060989379883,0.2048816829919815,0.9509195685386658,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145054697990417,0.4677005410194397,0.4677005410194397,1.0,1.0,-3.009953260421753,1.0495007038116455,1.960452556610108,0.3672497868537903,0.9034375548362732,0.9034375548362732,0.0,227.4032287597656,235.0,40724.1015625,0.0,2719.527587890625,1.0,280.95782470703125,283.6231689453125,291.6089172363281,294.27459716796875,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936775803565979,1.0,0.0,0.0,3.6559808254241934,3.656004905700684,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.04150390625,0.0,1538.38037109375,1895.4371337890625,0.0,3743.08740234375,0.906474232673645,1.0,0.0,3.0,1.0,0.0
12227280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721624612808228,0.5540379881858826,0.5028460621833801,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533998727798462,0.5194942355155945,0.4958559870719909,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572090029716492,0.3579561412334442,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270849943161011,0.3135879039764404,0.3027844429016113,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323060989379883,0.2048816829919815,0.9509195685386658,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145054697990417,0.4677005410194397,0.4677005410194397,1.0,1.0,-3.009953260421753,1.0495007038116455,1.960452556610108,0.3672497868537903,0.9034375548362732,0.9034375548362732,0.0,227.4032287597656,235.0,40724.1015625,0.0,2719.527587890625,1.0,280.95782470703125,283.6231689453125,291.6089172363281,294.27459716796875,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936775803565979,1.0,0.0,0.0,3.6559808254241934,3.656004905700684,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.04150390625,0.0,1538.38037109375,1895.4371337890625,0.0,3743.08740234375,0.906474232673645,1.0,0.0,3.0,1.0,0.0
12227340,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866406261920929,0.5494810938835144,0.4992368519306183,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506804704666138,0.5204352140426636,0.4971891641616821,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030381202698,0.3577957153320312,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243366837501526,0.3132796585559845,0.3028780817985534,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294783353805542,0.2041258811950683,0.949235737323761,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616245448589325,0.4667534232139587,0.4667534232139587,1.0,1.0,-3.005537748336792,1.045710563659668,1.9598273038864136,0.3643971979618072,0.9008122086524964,0.9008122086524964,0.0,231.5063934326172,238.0,41610.57421875,0.0,2732.010986328125,1.0,280.6581726074219,283.3814392089844,291.63726806640625,294.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,36006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521990418434144,1.0,0.0,0.0,3.656430721282959,3.656454801559448,8.920886216401414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.20751953125,0.0,1540.3861083984375,1895.4371337890625,0.0,3882.751220703125,0.9067035913467408,1.0,0.0,3.0,1.0,0.0
12227400,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866406261920929,0.5494810938835144,0.4992368519306183,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506804704666138,0.5204352140426636,0.4971891641616821,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030381202698,0.3577957153320312,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243366837501526,0.3132796585559845,0.3028780817985534,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294783353805542,0.2041258811950683,0.949235737323761,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616245448589325,0.4667534232139587,0.4667534232139587,1.0,1.0,-3.005537748336792,1.045710563659668,1.9598273038864136,0.3643971979618072,0.9008122086524964,0.9008122086524964,0.0,231.5063934326172,238.0,41610.57421875,0.0,2732.010986328125,1.0,280.6581726074219,283.3814392089844,291.63726806640625,294.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,36006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521990418434144,1.0,0.0,0.0,3.656430721282959,3.656454801559448,8.920886216401414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.20751953125,0.0,1540.3861083984375,1895.4371337890625,0.0,3882.751220703125,0.9067035913467408,1.0,0.0,3.0,1.0,0.0
12227460,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610754609107971,0.5450841188430786,0.4956313073635101,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478483557701111,0.5206063985824585,0.4976738393306732,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513332962989807,0.3571691513061523,0.2543925940990448,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214670777320862,0.3125310838222503,0.3024586141109466,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265072822570801,0.2030363529920578,0.9456539154052734,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.617195188999176,0.4658797979354858,0.4658797979354858,1.0,1.0,-2.996713638305664,1.040343999862671,1.956369519233704,0.3609161674976349,0.896148681640625,0.896148681640625,0.0,235.11822509765625,238.0,42403.55078125,0.0,2733.378662109375,1.0,280.36474609375,283.1475830078125,291.6507263183594,294.4635925292969,293.1499938964844,293.1499938964844,280.3500061035156,36235.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632235169410706,1.0,0.0,0.0,3.649358749389648,3.649382591247559,8.886410682862333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.513671875,0.0,1534.218994140625,1895.4371337890625,0.0,3981.267822265625,0.9052671194076538,1.0,0.0,3.0,1.0,0.0
12227520,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600320816040039,0.5442685484886169,0.4948923587799072,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472744822502136,0.5206298232078552,0.4977085590362549,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507347464561462,0.3570449650287628,0.2543169558048248,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208794355392456,0.3123736977577209,0.3023339211940765,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.625896692276001,0.2028077542781829,0.9447762966156006,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173237562179565,0.4657133817672729,0.4657133817672729,1.0,1.0,-2.9945712089538574,1.0391395092010498,1.955431580543518,0.3601602017879486,0.8954508900642395,0.8954508900642395,0.0,235.8058624267578,226.0,42390.640625,0.0,2732.740234375,1.0,280.35821533203125,283.13922119140625,291.6408386230469,294.4402770996094,293.1499938964844,293.1499938964844,280.6499938964844,36262.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634838700294496,1.0,0.0,0.0,3.647411346435547,3.647435426712036,8.876929769030539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.251953125,0.0,1532.2568359375,1895.4371337890625,0.0,3983.579833984375,0.9048582911491394,1.0,0.0,3.0,1.0,0.0
12227580,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605732917785645,0.5414080023765564,0.4915209114551544,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501488566398621,0.5222518444061279,0.4986062049865722,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527864575386047,0.3575482964515686,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.312347799539566,0.3018546104431152,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265565156936646,0.2020632028579712,0.9397066235542296,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138982176780701,0.4646733403205871,0.4646733403205871,1.0,1.0,-2.984835863113404,1.0330673456192017,1.9517686367034912,0.3559567630290985,0.8955049514770508,0.8955049514770508,0.0,232.3319091796875,214.0,41411.7890625,0.0,2696.252685546875,1.0,280.64215087890625,283.3578186035156,291.5659484863281,294.2279357910156,293.1499938964844,293.1499938964844,280.95001220703125,36162.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483017325401306,1.0,0.0,0.0,3.64050555229187,3.64052963256836,8.843347245601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.99951171875,0.0,1523.845947265625,1895.4371337890625,0.0,3847.64990234375,0.9032776355743408,1.0,0.0,3.0,1.0,0.0
12227640,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605732917785645,0.5414080023765564,0.4915209114551544,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501488566398621,0.5222518444061279,0.4986062049865722,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527864575386047,0.3575482964515686,0.2542496621608734,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.312347799539566,0.3018546104431152,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265565156936646,0.2020632028579712,0.9397066235542296,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138982176780701,0.4646733403205871,0.4646733403205871,1.0,1.0,-2.984835863113404,1.0330673456192017,1.9517686367034912,0.3559567630290985,0.8955049514770508,0.8955049514770508,0.0,232.3319091796875,214.0,41411.7890625,0.0,2696.252685546875,1.0,280.64215087890625,283.3578186035156,291.5659484863281,294.2279357910156,293.1499938964844,293.1499938964844,280.95001220703125,36162.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483017325401306,1.0,0.0,0.0,3.64050555229187,3.64052963256836,8.843347245601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.99951171875,0.0,1523.845947265625,1895.4371337890625,0.0,3847.64990234375,0.9032776355743408,1.0,0.0,3.0,1.0,0.0
12227700,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631625175476074,0.5407553315162659,0.4905513525009155,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537344336509705,0.5236636996269226,0.4995788931846618,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755789041519165,0.3583499491214752,0.25456103682518,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250650525093079,0.3127778768539428,0.3019609749317169,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284524202346802,0.2020601779222488,0.938391387462616,284.99517822265625,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.6115517020225525,0.4641533493995666,0.4641533493995666,1.0,1.0,-2.983755826950073,1.0315256118774414,1.952230215072632,0.3545111119747162,0.8972268104553223,0.8972268104553223,0.0,228.4677276611328,214.0,40599.77734375,0.0,2674.52099609375,1.0,280.8985290527344,283.5450744628906,291.53961181640625,294.0845031738281,293.1499938964844,293.1499938964844,280.95001220703125,36051.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937336564064026,1.0,0.0,0.0,3.639735698699951,3.639759540557861,8.83960751707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.3154296875,0.0,1522.163818359375,1895.4371337890625,0.0,3748.198974609375,0.9030697345733644,1.0,0.0,3.0,1.0,0.0
12227760,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669742345809937,0.5404313802719116,0.4900098145008087,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584832549095154,0.5253653526306152,0.5008977055549622,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598721981048584,0.359425812959671,0.2551024556159973,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285504341125488,0.3134449124336242,0.3023171424865722,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312083601951599,0.2022763192653656,0.9380579590797424,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090230345726013,0.4638116657733917,0.4638116657733917,1.0,1.0,-2.9853641986846924,1.0314043760299685,1.953959822654724,0.3538971245288849,0.8984724283218384,0.8984724283218384,0.0,223.6998443603516,202.0,40547.296875,0.0,2653.331298828125,1.0,280.9417419433594,283.59967041015625,291.5753173828125,294.16064453125,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317535758018494,1.0,0.0,0.0,3.641494274139404,3.6415181159973145,8.848151082929689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.53466796875,0.0,1523.3851318359375,1895.4371337890625,0.0,3697.204345703125,0.9033626317977904,1.0,0.0,3.0,1.0,0.0
12227820,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767503499984741,0.540286660194397,0.4893074631690979,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701992630958557,0.5292409658432007,0.5039387345314026,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700895071029663,0.3620434999465942,0.2564855217933655,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.315200537443161,0.3033947646617889,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638395369052887,0.2031292915344238,0.9391508102416992,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603667140007019,0.4631283283233642,0.4631283283233642,1.0,1.0,-2.992441415786743,1.032723069190979,1.9597182273864744,0.3534136414527893,0.9041913151741028,0.9041913151741028,0.0,212.8389129638672,190.0,39779.265625,0.0,2611.438232421875,1.0,281.2417297363281,283.8418884277344,291.6098327636719,294.1420288085937,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183366298675536,1.0,0.0,0.0,3.651860475540161,3.6518845558166495,8.898599048734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1015625,0.0,1533.0125732421875,1895.4371337890625,0.0,3573.7998046875,0.9055110812187196,1.0,0.0,3.0,1.0,0.0
12227880,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767503499984741,0.540286660194397,0.4893074631690979,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701992630958557,0.5292409658432007,0.5039387345314026,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700895071029663,0.3620434999465942,0.2564855217933655,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159361839294,0.315200537443161,0.3033947646617889,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638395369052887,0.2031292915344238,0.9391508102416992,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603667140007019,0.4631283283233642,0.4631283283233642,1.0,1.0,-2.992441415786743,1.032723069190979,1.9597182273864744,0.3534136414527893,0.9041913151741028,0.9041913151741028,0.0,212.8389129638672,190.0,39779.265625,0.0,2611.438232421875,1.0,281.2417297363281,283.8418884277344,291.6098327636719,294.1420288085937,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183366298675536,1.0,0.0,0.0,3.651860475540161,3.6518845558166495,8.898599048734468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1015625,0.0,1533.0125732421875,1895.4371337890625,0.0,3573.7998046875,0.9055110812187196,1.0,0.0,3.0,1.0,0.0
12227940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866928219795227,0.5380035042762756,0.4875305294990539,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824939727783203,0.5316998362541199,0.5063109993934631,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808018922805786,0.3635737895965576,0.2575246393680572,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476061820984,0.316149890422821,0.3041706681251526,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461545825004578,0.2035117000341415,0.9398398399353028,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978596210479736,0.4624449908733368,0.4624449908733368,1.0,1.0,-2.996179819107056,1.0326992273330688,1.9634805917739868,0.3525598049163818,0.9045186042785645,0.9045186042785645,0.0,202.03521728515625,178.0,40759.69921875,0.0,2563.32080078125,1.0,280.9577941894531,283.6224670410156,291.7334899902344,294.4024353027344,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328180551528932,1.0,0.0,0.0,3.660168170928955,3.660192251205444,8.939132385421544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.09326171875,0.0,1542.997802734375,1895.4371337890625,0.0,3706.9443359375,0.9074057340621948,1.0,0.0,3.0,1.0,0.0
12228000,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866928219795227,0.5380035042762756,0.4875305294990539,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824939727783203,0.5316998362541199,0.5063109993934631,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808018922805786,0.3635737895965576,0.2575246393680572,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476061820984,0.316149890422821,0.3041706681251526,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461545825004578,0.2035117000341415,0.9398398399353028,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978596210479736,0.4624449908733368,0.4624449908733368,1.0,1.0,-2.996179819107056,1.0326992273330688,1.9634805917739868,0.3525598049163818,0.9045186042785645,0.9045186042785645,0.0,202.03521728515625,178.0,40759.69921875,0.0,2563.32080078125,1.0,280.9577941894531,283.6224670410156,291.7334899902344,294.4024353027344,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328180551528932,1.0,0.0,0.0,3.660168170928955,3.660192251205444,8.939132385421544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.09326171875,0.0,1542.997802734375,1895.4371337890625,0.0,3706.9443359375,0.9074057340621948,1.0,0.0,3.0,1.0,0.0
12228060,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8951972723007202,0.5340133905410767,0.483889639377594,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937293887138367,0.5326863527297974,0.5071303248405457,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904279232025146,0.363920509815216,0.2576461434364319,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754643440246582,0.3160614967346191,0.3039100468158722,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530625224113464,0.2030586749315261,0.9368273019790648,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910729765892029,0.461434930562973,0.461434930562973,1.0,1.0,-2.9890081882476807,1.0276923179626465,1.9613158702850344,0.3491066992282867,0.9019145369529724,0.9019145369529724,0.0,191.9518585205078,166.0,41619.73828125,0.0,2498.445556640625,1.0,280.6581420898437,283.3787841796875,291.765380859375,294.51239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478155970573424,1.0,0.0,0.0,3.6608612537384033,3.6608853340148926,8.942517979448894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.515625,0.0,1545.289794921875,1895.4371337890625,0.0,3843.261962890625,0.9076902866363524,1.0,0.0,3.0,1.0,0.0
12228120,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8951972723007202,0.5340133905410767,0.483889639377594,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937293887138367,0.5326863527297974,0.5071303248405457,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904279232025146,0.363920509815216,0.2576461434364319,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754643440246582,0.3160614967346191,0.3039100468158722,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530625224113464,0.2030586749315261,0.9368273019790648,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.21539306640625,284.8768920898437,1.0,0.5910729765892029,0.461434930562973,0.461434930562973,1.0,1.0,-2.9890081882476807,1.0276923179626465,1.9613158702850344,0.3491066992282867,0.9019145369529724,0.9019145369529724,0.0,191.9518585205078,166.0,41619.73828125,0.0,2498.445556640625,1.0,280.6581420898437,283.3787841796875,291.765380859375,294.51239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478155970573424,1.0,0.0,0.0,3.6608612537384033,3.6608853340148926,8.942517979448894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.515625,0.0,1545.289794921875,1895.4371337890625,0.0,3843.261962890625,0.9076902866363524,1.0,0.0,3.0,1.0,0.0
12228180,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039638042449952,0.5293915867805481,0.4795253574848175,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053276181221008,0.5329372882843018,0.5071321725845337,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002630472183228,0.3637077510356903,0.2572971284389496,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632226943969727,0.3153985738754272,0.3030216693878174,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600315570831299,0.2020783275365829,0.9311500191688538,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833795070648193,0.4604249000549316,0.4604249000549316,1.0,1.0,-2.975457191467285,1.0201627016067505,1.955294370651245,0.3445064723491668,0.8965471982955933,0.8965471982955933,0.0,181.7719268798828,154.0,42373.5859375,0.0,2421.71240234375,1.0,280.358154296875,283.13458251953125,291.7726745605469,294.5721435546875,293.1499938964844,293.1499938964844,280.6499938964844,36258.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586544632911682,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.899447152543871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.02294921875,0.0,1537.3656005859375,1895.4371337890625,0.0,3940.582763671875,0.9058878421783448,1.0,0.0,3.0,1.0,0.0
12228240,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039638042449952,0.5293915867805481,0.4795253574848175,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9053276181221008,0.5329372882843018,0.5071321725845337,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002630472183228,0.3637077510356903,0.2572971284389496,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632226943969727,0.3153985738754272,0.3030216693878174,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600315570831299,0.2020783275365829,0.9311500191688538,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833795070648193,0.4604249000549316,0.4604249000549316,1.0,1.0,-2.975457191467285,1.0201627016067505,1.955294370651245,0.3445064723491668,0.8965471982955933,0.8965471982955933,0.0,181.7719268798828,154.0,42373.5859375,0.0,2421.71240234375,1.0,280.358154296875,283.13458251953125,291.7726745605469,294.5721435546875,293.1499938964844,293.1499938964844,280.6499938964844,36258.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586544632911682,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.899447152543871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.02294921875,0.0,1537.3656005859375,1895.4371337890625,0.0,3940.582763671875,0.9058878421783448,1.0,0.0,3.0,1.0,0.0
12228300,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909513771533966,0.527856707572937,0.477520614862442,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124088883399964,0.5335174798965454,0.5071665644645691,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059454560279846,0.3639943599700928,0.2571545243263244,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682508230209351,0.3153231143951416,0.3025602400302887,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641112565994263,0.2017294764518737,0.9280449748039246,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793133974075317,0.4599198698997497,0.4599198698997497,1.0,1.0,-2.968623638153076,1.016385555267334,1.9522379636764529,0.3421058356761932,0.8967638611793518,0.8967638611793518,0.0,176.33497619628906,154.0,41512.91015625,0.0,2381.739013671875,1.0,280.6013488769531,283.3032531738281,291.69830322265625,294.3412170410156,293.1499938964844,293.1499938964844,280.6499938964844,36216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494969844818116,1.0,0.0,0.0,3.6476123332977295,3.64763617515564,8.877907475834945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.580078125,0.0,1532.1287841796875,1895.4371337890625,0.0,3858.42919921875,0.904930055141449,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175245761871338,0.5270624756813049,0.4763424098491668,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218737483024596,0.53465336561203,0.5077906250953674,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130676746368408,0.3647664189338684,0.2573809027671814,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748554944992065,0.3156282305717468,0.3024646341800689,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696023344993591,0.2016711086034774,0.9261069893836976,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753529071807861,0.4596360921859741,0.4596360921859741,1.0,1.0,-2.965778112411499,1.0146284103393557,1.951149702072144,0.3408311307430267,0.8966211676597595,0.8966211676597595,0.0,170.24636840820312,142.0,41403.6796875,0.0,2345.802978515625,1.0,280.6421203613281,283.3536682128906,291.7021789550781,294.3638610839844,293.1499938964844,293.1499938964844,280.95001220703125,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943142294883728,1.0,0.0,0.0,3.645254611968994,3.645278453826904,8.866434768606268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3720703125,0.0,1529.0849609375,1895.4371337890625,0.0,3800.97802734375,0.904336392879486,1.0,0.0,3.0,1.0,0.0
12228420,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385798573493958,0.5265591144561768,0.4751003086566925,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454540610313416,0.53786301612854,0.5100013613700867,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299156427383423,0.3671636879444122,0.2584744393825531,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916586399078369,0.3169589042663574,0.3029808700084686,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839483976364136,0.2021761238574981,0.9250012040138244,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.567852795124054,0.4590685069561004,0.4590685069561004,1.0,1.0,-2.967538595199585,1.0140902996063232,1.953448176383972,0.3396753072738647,0.8996519446372986,0.8996519446372986,0.0,157.29310607910156,130.0,40562.9453125,0.0,2283.418212890625,1.0,280.9417419433594,283.5970153808594,291.7164306640625,294.3026428222656,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926548421382904,1.0,0.0,0.0,3.6463840007781982,3.646408081054688,8.871929821907543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0693359375,0.0,1528.7772216796875,1895.4371337890625,0.0,3649.4638671875,0.904454231262207,1.0,0.0,3.0,1.0,0.0
12228480,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385798573493958,0.5265591144561768,0.4751003086566925,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454540610313416,0.53786301612854,0.5100013613700867,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299156427383423,0.3671636879444122,0.2584744393825531,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916586399078369,0.3169589042663574,0.3029808700084686,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839483976364136,0.2021761238574981,0.9250012040138244,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.567852795124054,0.4590685069561004,0.4590685069561004,1.0,1.0,-2.967538595199585,1.0140902996063232,1.953448176383972,0.3396753072738647,0.8996519446372986,0.8996519446372986,0.0,157.29310607910156,130.0,40562.9453125,0.0,2283.418212890625,1.0,280.9417419433594,283.5970153808594,291.7164306640625,294.3026428222656,293.1499938964844,293.1499938964844,281.25,35950.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926548421382904,1.0,0.0,0.0,3.6463840007781982,3.646408081054688,8.871929821907543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0693359375,0.0,1528.7772216796875,1895.4371337890625,0.0,3649.4638671875,0.904454231262207,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636181592941284,0.5268505215644836,0.4747003316879272,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971921682357788,0.5418185591697693,0.5130224823951721,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509719371795654,0.370268851518631,0.260128378868103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125669956207275,0.3189223706722259,0.3041621446609497,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155259132385,0.2032789289951324,0.9267942905426024,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609948635101318,0.4585009515285492,0.4585009515285492,1.0,1.0,-2.976246833801269,1.0162622928619385,1.9599846601486208,0.3397456407546997,0.9054675102233888,0.9054675102233888,0.0,144.0325927734375,133.0,39821.94140625,0.0,2231.61865234375,1.0,281.24176025390625,283.8410339355469,291.7552185058594,294.29022216796875,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132898449897766,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.923403811422759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.30517578125,0.0,1538.639892578125,1895.4371337890625,0.0,3527.109375,0.9066460728645324,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636181592941284,0.5268505215644836,0.4747003316879272,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.971921682357788,0.5418185591697693,0.5130224823951721,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509719371795654,0.370268851518631,0.260128378868103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125669956207275,0.3189223706722259,0.3041621446609497,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155259132385,0.2032789289951324,0.9267942905426024,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609948635101318,0.4585009515285492,0.4585009515285492,1.0,1.0,-2.976246833801269,1.0162622928619385,1.9599846601486208,0.3397456407546997,0.9054675102233888,0.9054675102233888,0.0,144.0325927734375,133.0,39821.94140625,0.0,2231.61865234375,1.0,281.24176025390625,283.8410339355469,291.7552185058594,294.29022216796875,293.1499938964844,293.1499938964844,280.95001220703125,35697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132898449897766,1.0,0.0,0.0,3.656946659088135,3.656970739364624,8.923403811422759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.30517578125,0.0,1538.639892578125,1895.4371337890625,0.0,3527.109375,0.9066460728645324,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742504954338074,0.5252225995063782,0.4736822843551636,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839019179344176,0.5441493391990662,0.5154774188995361,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624756336212158,0.3721242249011993,0.2615407109260559,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.822708785533905,0.3199881315231323,0.3052459955215454,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118683457374573,0.2038579881191253,0.9292964935302734,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.558905839920044,0.4576985836029053,0.4576985836029053,1.0,1.0,-2.9839913845062256,1.0175325870513916,1.966458797454834,0.3393193781375885,0.9058255553245544,0.9058255553245544,0.0,138.38539123535156,133.0,40835.8359375,0.0,2216.557861328125,1.0,280.9603881835937,283.62725830078125,291.8819580078125,294.5578918457031,293.1499938964844,293.1499938964844,280.95001220703125,35785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273571968078612,1.0,0.0,0.0,3.6650230884552,3.6650471687316895,8.962862239059177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.767578125,0.0,1548.33203125,1895.4371337890625,0.0,3656.8935546875,0.908481776714325,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.974568009376526,0.5250164270401001,0.4734988212585449,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984378457069397,0.544294536113739,0.5156174302101135,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629719614982605,0.372239351272583,0.2616217136383056,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231174349784851,0.3200397491455078,0.3052968084812164,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122313380241394,0.2038751691579818,0.9293816089630128,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.558807909488678,0.4576288163661957,0.4576288163661957,1.0,1.0,-2.9842002391815186,1.0174593925476074,1.9667408466339111,0.3391983211040497,0.9059372544288636,0.9059372544288636,0.0,138.16395568847656,136.0,40847.77734375,0.0,2215.799072265625,1.0,280.9577331542969,283.6240234375,291.8822937011719,294.5565185546875,293.1499938964844,293.1499938964844,280.6499938964844,35788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279873967170716,1.0,0.0,0.0,3.665590763092041,3.665615081787109,8.965639608504716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.46533203125,0.0,1548.995361328125,1895.4371337890625,0.0,3662.679931640625,0.9086138010025024,1.0,0.0,3.0,1.0,0.0
12228780,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738430976867676,0.5214325785636902,0.4705741703510284,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860535860061646,0.5452184081077576,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647973537445068,0.3729694783687591,0.2622864246368408,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242767453193665,0.3200515806674957,0.3055089116096496,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130013704299927,0.2035716325044632,0.9288347959518432,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582325458526611,0.4567566812038421,0.4567566812038421,1.0,1.0,-2.982459306716919,1.014840006828308,1.9676194190979004,0.3369750082492828,0.9035441875457764,0.9035441875457764,0.0,137.48387145996094,139.0,41767.62109375,0.0,2209.281494140625,1.0,280.6580810546875,283.3836364746094,291.9175109863281,294.6732788085937,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432510733604432,1.0,0.0,0.0,3.666877269744873,3.6669013500213614,8.971932743406796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.80126953125,0.0,1551.9053955078125,1895.4371337890625,0.0,3801.96435546875,0.909026265144348,1.0,0.0,3.0,1.0,0.0
