time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228840,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738430976867676,0.5214325785636902,0.4705741703510284,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860535860061646,0.5452184081077576,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647973537445068,0.3729694783687591,0.2622864246368408,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242767453193665,0.3200515806674957,0.3055089116096496,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7130013704299927,0.2035716325044632,0.9288347959518432,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.89080810546875,1.0,0.5582325458526611,0.4567566812038421,0.4567566812038421,1.0,1.0,-2.982459306716919,1.014840006828308,1.9676194190979004,0.3369750082492828,0.9035441875457764,0.9035441875457764,0.0,137.48387145996094,139.0,41767.62109375,0.0,2209.281494140625,1.0,280.6580810546875,283.3836364746094,291.9175109863281,294.6732788085937,293.1499938964844,293.1499938964844,280.3500061035156,35983.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432510733604432,1.0,0.0,0.0,3.666877269744873,3.6669013500213614,8.971932743406796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.80126953125,0.0,1551.9053955078125,1895.4371337890625,0.0,3801.96435546875,0.909026265144348,1.0,0.0,3.0,1.0,0.0
12228900,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9713668823242188,0.5193747282028198,0.4688920378684997,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849907755851746,0.5453734397888184,0.5170553922653198,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637270331382751,0.3730979859828949,0.2624675035476684,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230553269386292,0.3198122084140777,0.3054032921791076,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116413116455078,0.2031910717487335,0.9276406168937684,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582139492034912,0.4563206136226654,0.4563206136226654,1.0,1.0,-2.9794538021087646,1.0126980543136597,1.966755628585816,0.335484892129898,0.900740683078766,0.900740683078766,0.0,138.0726318359375,139.0,42553.94921875,0.0,2206.99951171875,1.0,280.4008483886719,283.195556640625,291.9476928710937,294.8097229003906,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951646327972412,1.0,0.0,0.0,3.664325475692749,3.6643495559692383,8.959449928624963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.28662109375,0.0,1550.0498046875,1895.4371337890625,0.0,3877.781494140625,0.9085083603858948,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676324129104614,0.5171602964401245,0.4669676721096039,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828611612319946,0.5453449487686157,0.5171136856079102,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615816831588745,0.3730876445770263,0.262514591217041,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208515048027039,0.3194263279438019,0.3051281571388244,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.709285318851471,0.2026721239089965,0.9257686138153076,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.558241069316864,0.4559146165847778,0.4559146165847778,1.0,1.0,-2.9746882915496826,1.0099331140518188,1.964755296707153,0.3337617218494415,0.8984522819519043,0.8984522819519043,0.0,139.13137817382812,142.0,42587.234375,0.0,2204.021728515625,1.0,280.3580322265625,283.14288330078125,291.9281616210937,294.7403564453125,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544554948806764,1.0,0.0,0.0,3.658961772918701,3.6589858531951904,8.933240565056622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31103515625,0.0,1544.90966796875,1895.4371337890625,0.0,3903.010498046875,0.9074214100837708,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623680114746094,0.5150794386863708,0.4645119905471802,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980308473110199,0.5469245910644531,0.5181521773338318,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592211604118347,0.3744487166404724,0.2631891667842865,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180130124092102,0.3196513652801513,0.3050847053527832,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059189081192017,0.2022787481546402,0.9232818484306335,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587812066078186,0.4551026225090027,0.4551026225090027,1.0,1.0,-2.970740795135498,1.0066053867340088,1.9641355276107788,0.3310645818710327,0.8988717794418335,0.8988717794418335,0.0,140.76214599609375,145.0,41681.5703125,0.0,2205.39501953125,1.0,280.6422424316406,283.3657531738281,291.861328125,294.53973388671875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939517617225647,1.0,0.0,0.0,3.653344631195069,3.6533687114715576,8.905833510652883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.7109375,0.0,1537.84912109375,1895.4371337890625,0.0,3768.0576171875,0.9061250686645508,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9623680114746094,0.5150794386863708,0.4645119905471802,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980308473110199,0.5469245910644531,0.5181521773338318,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592211604118347,0.3744487166404724,0.2631891667842865,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180130124092102,0.3196513652801513,0.3050847053527832,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059189081192017,0.2022787481546402,0.9232818484306335,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587812066078186,0.4551026225090027,0.4551026225090027,1.0,1.0,-2.970740795135498,1.0066053867340088,1.9641355276107788,0.3310645818710327,0.8988717794418335,0.8988717794418335,0.0,140.76214599609375,145.0,41681.5703125,0.0,2205.39501953125,1.0,280.6422424316406,283.3657531738281,291.861328125,294.53973388671875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939517617225647,1.0,0.0,0.0,3.653344631195069,3.6533687114715576,8.905833510652883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.7109375,0.0,1537.84912109375,1895.4371337890625,0.0,3768.0576171875,0.9061250686645508,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606593251228333,0.5147616267204285,0.4639577269554138,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806256294250488,0.5499905943870544,0.5207691788673401,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599074482917786,0.377111405134201,0.2648714184761047,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644180297852,0.3209478259086609,0.3061144649982452,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052949070930481,0.2027422338724136,0.9246060848236084,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603740811347961,0.4542906284332275,0.4542906284332275,1.0,1.0,-2.978062629699707,1.0076528787612915,1.970409870147705,0.3303000330924988,0.90229994058609,0.90229994058609,0.0,141.69874572753906,148.0,40901.8671875,0.0,2223.01806640625,1.0,280.9418334960937,283.6122436523437,291.87890625,294.48590087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92367821931839,1.0,0.0,0.0,3.655799627304077,3.6558237075805664,8.917807008401724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.17626953125,0.0,1538.9891357421875,1895.4371337890625,0.0,3623.06396484375,0.90653657913208,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606593251228333,0.5147616267204285,0.4639577269554138,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806256294250488,0.5499905943870544,0.5207691788673401,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8599074482917786,0.377111405134201,0.2648714184761047,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644180297852,0.3209478259086609,0.3061144649982452,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052949070930481,0.2027422338724136,0.9246060848236084,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603740811347961,0.4542906284332275,0.4542906284332275,1.0,1.0,-2.978062629699707,1.0076528787612915,1.970409870147705,0.3303000330924988,0.90229994058609,0.90229994058609,0.0,141.69874572753906,148.0,40901.8671875,0.0,2223.01806640625,1.0,280.9418334960937,283.6122436523437,291.87890625,294.48590087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92367821931839,1.0,0.0,0.0,3.655799627304077,3.6558237075805664,8.917807008401724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.17626953125,0.0,1538.9891357421875,1895.4371337890625,0.0,3623.06396484375,0.90653657913208,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682944416999816,0.5166877508163452,0.4654081463813782,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890340566635132,0.5560999512672424,0.5259773135185242,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697627782821655,0.3831621706485748,0.2686101198196411,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264379501342773,0.3260582089424133,0.3101610839366913,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146760821342468,0.2075709104537964,0.9417426586151124,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643748641014099,0.4535708129405975,0.4535708129405975,1.0,1.0,-3.015997648239136,1.0207773447036743,1.995220184326172,0.3346172571182251,0.9009531140327454,0.9009531140327454,0.0,139.8302459716797,151.0,42288.50390625,0.0,2280.94775390625,1.0,280.6577453613281,283.4230041503906,292.009521484375,294.7630920410156,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363261461257936,1.0,0.0,0.0,3.656135082244873,3.6561591625213614,8.919444098864915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.1123046875,0.0,1540.0458984375,1895.4371337890625,0.0,3738.98681640625,0.9066510796546936,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682944416999816,0.5166877508163452,0.4654081463813782,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890340566635132,0.5560999512672424,0.5259773135185242,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697627782821655,0.3831621706485748,0.2686101198196411,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264379501342773,0.3260582089424133,0.3101610839366913,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146760821342468,0.2075709104537964,0.9417426586151124,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643748641014099,0.4535708129405975,0.4535708129405975,1.0,1.0,-3.015997648239136,1.0207773447036743,1.995220184326172,0.3346172571182251,0.9009531140327454,0.9009531140327454,0.0,139.8302459716797,151.0,42288.50390625,0.0,2280.94775390625,1.0,280.6577453613281,283.4230041503906,292.009521484375,294.7630920410156,293.1499938964844,293.1499938964844,280.3500061035156,36005.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363261461257936,1.0,0.0,0.0,3.656135082244873,3.6561591625213614,8.919444098864915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.1123046875,0.0,1540.0458984375,1895.4371337890625,0.0,3738.98681640625,0.9066510796546936,1.0,0.0,3.0,1.0,0.0
12229380,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965779185295105,0.5151700377464294,0.4646590054035187,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890854954719543,0.5590232610702515,0.5293543338775635,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870782196521759,0.3863039314746856,0.2712269425392151,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271783590316772,0.3284480571746826,0.3129933774471283,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165459394454956,0.2100064307451248,0.9552585482597352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689878463745117,0.4528509676456451,0.4528509676456451,1.0,1.0,-3.04197645187378,1.029173731803894,2.012802600860596,0.3374657928943634,0.8972956538200378,0.8972956538200378,0.0,141.88079833984375,154.0,43543.7890625,0.0,2338.595703125,1.0,280.3581848144531,283.2110900878906,292.0589599609375,294.91668701171875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524189233779908,1.0,0.0,0.0,3.6501712799072266,3.6501951217651367,8.890368121683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.7685546875,0.0,1534.6773681640625,1895.4371337890625,0.0,3884.7275390625,0.905425786972046,1.0,0.0,3.0,1.0,0.0
12229440,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.965779185295105,0.5151700377464294,0.4646590054035187,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890854954719543,0.5590232610702515,0.5293543338775635,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.870782196521759,0.3863039314746856,0.2712269425392151,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271783590316772,0.3284480571746826,0.3129933774471283,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165459394454956,0.2100064307451248,0.9552585482597352,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689878463745117,0.4528509676456451,0.4528509676456451,1.0,1.0,-3.04197645187378,1.029173731803894,2.012802600860596,0.3374657928943634,0.8972956538200378,0.8972956538200378,0.0,141.88079833984375,154.0,43543.7890625,0.0,2338.595703125,1.0,280.3581848144531,283.2110900878906,292.0589599609375,294.91668701171875,293.1499938964844,293.1499938964844,280.6499938964844,36176.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524189233779908,1.0,0.0,0.0,3.6501712799072266,3.6501951217651367,8.890368121683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.7685546875,0.0,1534.6773681640625,1895.4371337890625,0.0,3884.7275390625,0.905425786972046,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624193906784058,0.5147165656089783,0.463982880115509,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873458743095398,0.5604962706565857,0.530592679977417,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692779541015625,0.3878320157527923,0.2722187936306,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256760835647583,0.3294399678707123,0.3139176964759826,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155416011810303,0.2108900845050811,0.9595361351966858,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711069703102112,0.4524910449981689,0.4524910449981689,1.0,1.0,-3.0500965118408203,1.031488299369812,2.018608331680298,0.3379428684711456,0.8984553813934326,0.8984553813934326,0.0,143.65492248535156,154.0,42856.12109375,0.0,2362.700927734375,1.0,280.6013488769531,283.3896789550781,291.9920349121094,294.7095642089844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463066458702089,1.0,0.0,0.0,3.648148775100708,3.648172855377197,8.880519999365788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.10107421875,0.0,1531.8582763671875,1895.4371337890625,0.0,3829.629150390625,0.9049781560897828,1.0,0.0,3.0,1.0,0.0
12229560,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.960341453552246,0.5148259401321411,0.4639443457126617,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986517071723938,0.5623667240142822,0.5322533249855042,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8688002824783325,0.3896789848804474,0.2734528183937073,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249907493591309,0.3306302428245544,0.315015584230423,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151742577552795,0.2118520736694336,0.9639459252357484,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732853412628174,0.4517545700073242,0.4517545700073242,1.0,1.0,-3.060147523880005,1.0337306261062622,2.026417016983032,0.3378920257091522,0.8992908000946045,0.8992908000946045,0.0,145.08587646484375,157.0,42897.171875,0.0,2388.7138671875,1.0,280.6421203613281,283.4479675292969,291.9984436035156,294.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36016.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427893161773682,1.0,0.0,0.0,3.6486337184906006,3.648657560348511,8.882880138116889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5830078125,0.0,1531.770751953125,1895.4371337890625,0.0,3797.77685546875,0.9050000309944152,1.0,0.0,3.0,1.0,0.0
12229620,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577886462211608,0.5158223509788513,0.4646655321121216,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860469698905944,0.5667496919631958,0.5362185835838318,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691665530204773,0.3939090967178345,0.2763092815876007,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824699878692627,0.3333850502967834,0.3175458610057831,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7153148651123047,0.2139685004949569,0.973378360271454,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778531432151794,0.4502815902233124,0.4502815902233124,1.0,1.0,-3.083591938018799,1.039339542388916,2.044252395629883,0.3382099568843841,0.9043824672698976,0.9043824672698976,0.0,147.57763671875,160.0,42284.9765625,0.0,2445.541259765625,1.0,280.9418029785156,283.7016906738281,292.0122375488281,294.70367431640625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309930205345154,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.2099609375,0.0,1538.615478515625,1895.4371337890625,0.0,3690.239990234375,0.9065822958946228,1.0,0.0,3.0,1.0,0.0
12229680,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577886462211608,0.5158223509788513,0.4646655321121216,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860469698905944,0.5667496919631958,0.5362185835838318,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691665530204773,0.3939090967178345,0.2763092815876007,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.824699878692627,0.3333850502967834,0.3175458610057831,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7153148651123047,0.2139685004949569,0.973378360271454,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778531432151794,0.4502815902233124,0.4502815902233124,1.0,1.0,-3.083591938018799,1.039339542388916,2.044252395629883,0.3382099568843841,0.9043824672698976,0.9043824672698976,0.0,147.57763671875,160.0,42284.9765625,0.0,2445.541259765625,1.0,280.9418029785156,283.7016906738281,292.0122375488281,294.70367431640625,293.1499938964844,293.1499938964844,280.6499938964844,35770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309930205345154,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.2099609375,0.0,1538.615478515625,1895.4371337890625,0.0,3690.239990234375,0.9065822958946228,1.0,0.0,3.0,1.0,0.0
12229740,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.952524960041046,0.5148406624794006,0.4645220041275024,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835911393165588,0.5696507692337036,0.539567768573761,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674238920211792,0.3969601690769195,0.2788191139698028,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225938081741333,0.3352204859256744,0.3197207748889923,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137487530708313,0.2154063880443573,0.9815420508384703,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823429822921753,0.4488086104393005,0.4488086104393005,1.0,1.0,-3.1029067039489746,1.0432789325714111,2.0596277713775635,0.3380208611488342,0.9042906761169434,0.9042906761169434,0.0,150.98831176757812,163.0,43439.69921875,0.0,2500.126953125,1.0,280.6577453613281,283.494873046875,292.1312255859375,294.96685791015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945133626461029,1.0,0.0,0.0,3.662443399429321,3.6624674797058105,8.950249821282341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.90966796875,0.0,1545.99267578125,1895.4371337890625,0.0,3819.01806640625,0.907958209514618,1.0,0.0,3.0,1.0,0.0
12229800,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.952524960041046,0.5148406624794006,0.4645220041275024,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835911393165588,0.5696507692337036,0.539567768573761,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674238920211792,0.3969601690769195,0.2788191139698028,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225938081741333,0.3352204859256744,0.3197207748889923,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137487530708313,0.2154063880443573,0.9815420508384703,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823429822921753,0.4488086104393005,0.4488086104393005,1.0,1.0,-3.1029067039489746,1.0432789325714111,2.0596277713775635,0.3380208611488342,0.9042906761169434,0.9042906761169434,0.0,150.98831176757812,163.0,43439.69921875,0.0,2500.126953125,1.0,280.6577453613281,283.494873046875,292.1312255859375,294.96685791015625,293.1499938964844,293.1499938964844,280.3500061035156,35858.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945133626461029,1.0,0.0,0.0,3.662443399429321,3.6624674797058105,8.950249821282341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.90966796875,0.0,1545.99267578125,1895.4371337890625,0.0,3819.01806640625,0.907958209514618,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.94259375333786,0.5121693015098572,0.462581992149353,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.977550208568573,0.5709550380706787,0.541263222694397,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621131777763367,0.3987405896186828,0.2803579270839691,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.817266583442688,0.3359012305736542,0.3207646012306213,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089176177978516,0.2158598750829696,0.9853792190551758,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859665870666504,0.447519987821579,0.447519987821579,1.0,1.0,-3.110341310501098,1.0430512428283691,2.0672898292541504,0.3362624645233154,0.9015272855758668,0.9015272855758668,0.0,155.639404296875,166.0,44522.8046875,0.0,2539.025634765625,1.0,280.358154296875,283.26690673828125,292.16827392578125,295.0927429199219,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597681164741516,1.0,0.0,0.0,3.661417245864868,3.661441326141357,8.945234526436252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.18994140625,0.0,1546.236572265625,1895.4371337890625,0.0,3950.518310546875,0.907847821712494,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.94259375333786,0.5121693015098572,0.462581992149353,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.977550208568573,0.5709550380706787,0.541263222694397,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621131777763367,0.3987405896186828,0.2803579270839691,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.817266583442688,0.3359012305736542,0.3207646012306213,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089176177978516,0.2158598750829696,0.9853792190551758,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859665870666504,0.447519987821579,0.447519987821579,1.0,1.0,-3.110341310501098,1.0430512428283691,2.0672898292541504,0.3362624645233154,0.9015272855758668,0.9015272855758668,0.0,155.639404296875,166.0,44522.8046875,0.0,2539.025634765625,1.0,280.358154296875,283.26690673828125,292.16827392578125,295.0927429199219,293.1499938964844,293.1499938964844,280.04998779296875,36043.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597681164741516,1.0,0.0,0.0,3.661417245864868,3.661441326141357,8.945234526436252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.18994140625,0.0,1546.236572265625,1895.4371337890625,0.0,3950.518310546875,0.907847821712494,1.0,0.0,3.0,1.0,0.0
12229980,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316112995147704,0.5088878273963928,0.4599415361881256,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704543948173524,0.5714911222457886,0.5421008467674255,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561886548995972,0.399943083524704,0.2814107835292816,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111017942428589,0.3359543085098266,0.3211254477500915,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029730081558228,0.2156997919082641,0.9861415028572084,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887192487716675,0.4462313950061798,0.4462313950061798,1.0,1.0,-3.110795497894287,1.040156006813049,2.070639610290528,0.3333399593830108,0.8964095711708069,0.8964095711708069,0.0,160.36343383789062,169.0,45618.453125,0.0,2564.98583984375,1.0,280.0581970214844,283.046142578125,292.1861877441406,295.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971445381641388,1.0,0.0,0.0,3.65195631980896,3.651980400085449,8.899066301637504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.1494140625,0.0,1537.3819580078125,1895.4371337890625,0.0,4053.92919921875,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12230040,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316112995147704,0.5088878273963928,0.4599415361881256,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704543948173524,0.5714911222457886,0.5421008467674255,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561886548995972,0.399943083524704,0.2814107835292816,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111017942428589,0.3359543085098266,0.3211254477500915,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029730081558228,0.2156997919082641,0.9861415028572084,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887192487716675,0.4462313950061798,0.4462313950061798,1.0,1.0,-3.110795497894287,1.040156006813049,2.070639610290528,0.3333399593830108,0.8964095711708069,0.8964095711708069,0.0,160.36343383789062,169.0,45618.453125,0.0,2564.98583984375,1.0,280.0581970214844,283.046142578125,292.1861877441406,295.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971445381641388,1.0,0.0,0.0,3.65195631980896,3.651980400085449,8.899066301637504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.1494140625,0.0,1537.3819580078125,1895.4371337890625,0.0,4053.92919921875,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269630908966064,0.5079379677772522,0.4587709307670593,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674460291862488,0.5722101926803589,0.542547881603241,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538721203804016,0.4009391963481903,0.2819684147834778,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084773421287537,0.3362214863300323,0.3212747275829315,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004179358482361,0.2157348841428756,0.9861411452293396,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898891091346741,0.4455870687961578,0.4455870687961578,1.0,1.0,-3.110768795013428,1.0386148691177368,2.0721540451049805,0.3317389488220215,0.8966572880744934,0.8966572880744934,0.0,162.38633728027344,169.0,44686.77734375,0.0,2575.6845703125,1.0,280.3013610839844,283.21142578125,292.1195373535156,294.960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636299014091492,1.0,0.0,0.0,3.6474955081939697,3.647519588470459,8.877339610080526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.72900390625,0.0,1532.0498046875,1895.4371337890625,0.0,3984.876220703125,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244285225868224,0.5076474547386169,0.4583363533020019,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660985469818116,0.5734764337539673,0.5435793995857239,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530917763710022,0.4024032056331634,0.2828904986381531,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8072555661201477,0.3368544578552246,0.3217770755290985,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991798877716064,0.2160386443138122,0.9872157573699952,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911772847175598,0.4451207220554352,0.4451207220554352,1.0,1.0,-3.1144840717315674,1.0388929843902588,2.0755910873413086,0.3311179578304291,0.8965782523155212,0.8965782523155212,0.0,163.7512969970703,172.0,44610.58203125,0.0,2590.146484375,1.0,280.3422546386719,283.2637023925781,292.1256408691406,294.9877014160156,293.1499938964844,293.1499938964844,280.6499938964844,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584020972251892,1.0,0.0,0.0,3.645097017288208,3.645120859146118,8.865667950885836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.50927734375,0.0,1528.9293212890625,1895.4371337890625,0.0,3938.328857421875,0.9043048620224,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922094702720642,0.5080491304397583,0.4584663212299347,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656904339790344,0.5769363641738892,0.5465914607048035,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536028861999512,0.4061428010463714,0.2853424847126007,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283200263977,0.3388139903545379,0.3234594464302063,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986716985702515,0.2172218859195709,0.9919016361236572,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942054390907288,0.4441880285739898,0.4441880285739898,1.0,1.0,-3.128856420516968,1.0421217679977417,2.0867345333099365,0.3310763835906982,0.8996984958648682,0.8996984958648682,0.0,165.71092224121094,175.0,43747.49609375,0.0,2628.641357421875,1.0,280.6417236328125,283.5053100585937,292.1414794921875,294.9275207519531,293.1499938964844,293.1499938964844,280.95001220703125,35947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438028335571288,1.0,0.0,0.0,3.646329641342163,3.646353721618652,8.87166550000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.41455078125,0.0,1528.694580078125,1895.4371337890625,0.0,3806.965576171875,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922094702720642,0.5080491304397583,0.4584663212299347,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656904339790344,0.5769363641738892,0.5465914607048035,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536028861999512,0.4061428010463714,0.2853424847126007,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068283200263977,0.3388139903545379,0.3234594464302063,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986716985702515,0.2172218859195709,0.9919016361236572,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942054390907288,0.4441880285739898,0.4441880285739898,1.0,1.0,-3.128856420516968,1.0421217679977417,2.0867345333099365,0.3310763835906982,0.8996984958648682,0.8996984958648682,0.0,165.71092224121094,175.0,43747.49609375,0.0,2628.641357421875,1.0,280.6417236328125,283.5053100585937,292.1414794921875,294.9275207519531,293.1499938964844,293.1499938964844,280.95001220703125,35947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438028335571288,1.0,0.0,0.0,3.646329641342163,3.646353721618652,8.87166550000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.41455078125,0.0,1528.694580078125,1895.4371337890625,0.0,3806.965576171875,0.904440939426422,1.0,0.0,3.0,1.0,0.0
12230340,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214091300964355,0.509207546710968,0.4593820869922638,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666810631752014,0.581153154373169,0.5504171252250671,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554166555404663,0.4105752110481262,0.2883352935314178,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155947685242,0.3413958549499511,0.3257900774478912,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995460987091064,0.2189722955226898,0.9993081092834472,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979119539260864,0.4432553052902221,0.4432553052902221,1.0,1.0,-3.1498560905456543,1.0478286743164062,2.102027416229248,0.3320952355861664,0.905737280845642,0.905737280845642,0.0,167.37525939941406,178.0,43082.7109375,0.0,2679.005859375,1.0,280.9418029785156,283.75341796875,292.1813659667969,294.9200134277344,293.1499938964844,293.1499938964844,280.6499938964844,35685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322120547294616,1.0,0.0,0.0,3.657328128814697,3.6573522090911865,8.925266001824639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.0185546875,0.0,1538.9757080078125,1895.4371337890625,0.0,3701.400390625,0.9067249298095704,1.0,0.0,3.0,1.0,0.0
12230400,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9214091300964355,0.509207546710968,0.4593820869922638,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666810631752014,0.581153154373169,0.5504171252250671,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554166555404663,0.4105752110481262,0.2883352935314178,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155947685242,0.3413958549499511,0.3257900774478912,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995460987091064,0.2189722955226898,0.9993081092834472,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979119539260864,0.4432553052902221,0.4432553052902221,1.0,1.0,-3.1498560905456543,1.0478286743164062,2.102027416229248,0.3320952355861664,0.905737280845642,0.905737280845642,0.0,167.37525939941406,178.0,43082.7109375,0.0,2679.005859375,1.0,280.9418029785156,283.75341796875,292.1813659667969,294.9200134277344,293.1499938964844,293.1499938964844,280.6499938964844,35685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322120547294616,1.0,0.0,0.0,3.657328128814697,3.6573522090911865,8.925266001824639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.0185546875,0.0,1538.9757080078125,1895.4371337890625,0.0,3701.400390625,0.9067249298095704,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176155924797058,0.5083006024360657,0.4592955112457275,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965088963508606,0.5837619304656982,0.5534994006156921,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858331680298,0.4137491881847381,0.290927916765213,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065163493156433,0.3430473208427429,0.327779084444046,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698631227016449,0.2201483398675918,1.0061334371566772,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.601779043674469,0.4420139789581299,0.4420139789581299,1.0,1.0,-3.167187213897705,1.0513616800308228,2.1158254146575928,0.3320034146308899,0.9065551161766052,0.9065551161766052,0.0,170.28746032714844,181.0,44220.1640625,0.0,2729.329833984375,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1881103515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467326402664183,1.0,0.0,0.0,3.666791915893554,3.666815996170044,8.971515512712358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6806640625,0.0,1550.165771484375,1895.4371337890625,0.0,3833.479736328125,0.9088681936264038,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176155924797058,0.5083006024360657,0.4592955112457275,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965088963508606,0.5837619304656982,0.5534994006156921,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549858331680298,0.4137491881847381,0.290927916765213,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065163493156433,0.3430473208427429,0.327779084444046,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698631227016449,0.2201483398675918,1.0061334371566772,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.601779043674469,0.4420139789581299,0.4420139789581299,1.0,1.0,-3.167187213897705,1.0513616800308228,2.1158254146575928,0.3320034146308899,0.9065551161766052,0.9065551161766052,0.0,170.28746032714844,181.0,44220.1640625,0.0,2729.329833984375,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1881103515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467326402664183,1.0,0.0,0.0,3.666791915893554,3.666815996170044,8.971515512712358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6806640625,0.0,1550.165771484375,1895.4371337890625,0.0,3833.479736328125,0.9088681936264038,1.0,0.0,3.0,1.0,0.0
12230580,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909674346446991,0.5057519674301147,0.457440972328186,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596444368362428,0.5847700834274292,0.5549011826515198,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512719869613647,0.4156778156757355,0.2925530970096588,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020259737968445,0.3435621857643127,0.328648954629898,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280002593994,0.2204064428806305,1.0089706182479858,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049336194992065,0.4407726526260376,0.4407726526260376,1.0,1.0,-3.1730637550354004,1.0505192279815674,2.122544527053833,0.3300232291221618,0.9048309922218324,0.9048309922218324,0.0,174.6078338623047,184.0,45424.31640625,0.0,2764.561767578125,1.0,280.35809326171875,283.3192443847656,292.3371276855469,295.3193054199219,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617626070976256,1.0,0.0,0.0,3.6696722507476807,3.669696569442749,8.98561609119497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.28759765625,0.0,1554.7003173828125,1895.4371337890625,0.0,3968.2822265625,0.9096232652664183,1.0,0.0,3.0,1.0,0.0
12230640,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909674346446991,0.5057519674301147,0.457440972328186,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596444368362428,0.5847700834274292,0.5549011826515198,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512719869613647,0.4156778156757355,0.2925530970096588,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020259737968445,0.3435621857643127,0.328648954629898,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946280002593994,0.2204064428806305,1.0089706182479858,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049336194992065,0.4407726526260376,0.4407726526260376,1.0,1.0,-3.1730637550354004,1.0505192279815674,2.122544527053833,0.3300232291221618,0.9048309922218324,0.9048309922218324,0.0,174.6078338623047,184.0,45424.31640625,0.0,2764.561767578125,1.0,280.35809326171875,283.3192443847656,292.3371276855469,295.3193054199219,293.1499938964844,293.1499938964844,280.04998779296875,35938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617626070976256,1.0,0.0,0.0,3.6696722507476807,3.669696569442749,8.98561609119497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.28759765625,0.0,1554.7003173828125,1895.4371337890625,0.0,3968.2822265625,0.9096232652664183,1.0,0.0,3.0,1.0,0.0
