time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9055714011192322,0.5042310953140259,0.4562844634056091,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.956522524356842,0.584966778755188,0.555298388004303,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491536378860474,0.416415810585022,0.2932004034519195,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994566559791565,0.3435742855072021,0.328839510679245,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922597885131836,0.2203090190887451,1.0093222856521606,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062312722206116,0.4401519894599914,0.4401519894599914,1.0,1.0,-3.173584461212158,1.0491827726364136,2.124401569366455,0.3286290168762207,0.9024743437767028,0.9024743437767028,0.0,176.8245086669922,184.0,46415.5234375,0.0,2777.626220703125,1.0,280.10076904296875,283.142822265625,292.36773681640625,295.4670104980469,293.1499938964844,293.1499938964844,280.04998779296875,36059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703287482261658,1.0,0.0,0.0,3.66825532913208,3.668279647827149,8.978678920357197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.814453125,0.0,1554.019287109375,1895.4371337890625,0.0,4044.10400390625,0.9093530774116516,1.0,0.0,3.0,1.0,0.0
12230760,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013386368751526,0.5025660991668701,0.4548902809619903,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530293941497804,0.5849813222885132,0.5554388761520386,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467867970466614,0.4170212149620056,0.2937030494213104,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966079711914062,0.343440979719162,0.3288444578647613,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.689598023891449,0.2200751006603241,1.0089255571365356,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073246002197266,0.4395874142646789,0.4395874142646789,1.0,1.0,-3.172212839126587,1.0472619533538818,2.124950885772705,0.327066570520401,0.9006436467170715,0.9006436467170715,0.0,179.11492919921875,187.0,46521.859375,0.0,2787.250244140625,1.0,280.0579833984375,283.0949401855469,292.3509521484375,295.4074401855469,293.1499938964844,293.1499938964844,279.75,36160.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973792850971222,1.0,0.0,0.0,3.664353847503662,3.6643781661987305,8.95958976343536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.71142578125,0.0,1550.40283203125,1895.4371337890625,0.0,4074.537841796875,0.9085806608200072,1.0,0.0,3.0,1.0,0.0
12230820,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933698534965515,0.4990371465682983,0.4519839882850647,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462305903434752,0.5847012996673584,0.5554596781730652,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423717021942139,0.4180313348770141,0.2945862412452698,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429278135299682,0.3286224007606506,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843670606613159,0.2193663418292999,1.0069762468338013,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090734601020813,0.4384582638740539,0.4384582638740539,1.0,1.0,-3.167198657989502,1.042583703994751,2.124614953994751,0.3235849738121032,0.8940125107765198,0.8940125107765198,0.0,183.41714477539065,190.0,47526.69140625,0.0,2800.348388671875,1.0,279.7581787109375,282.8731384277344,292.3641967773437,295.4853210449219,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834262132644652,1.0,0.0,0.0,3.649501800537109,3.649525880813599,8.887108151611756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.91796875,0.0,1535.74072265625,1895.4371337890625,0.0,4158.43408203125,0.9054338932037354,1.0,0.0,3.0,1.0,0.0
12230880,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933698534965515,0.4990371465682983,0.4519839882850647,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462305903434752,0.5847012996673584,0.5554596781730652,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423717021942139,0.4180313348770141,0.2945862412452698,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911278605461121,0.3429278135299682,0.3286224007606506,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843670606613159,0.2193663418292999,1.0069762468338013,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662841796875,1.0,0.6090734601020813,0.4384582638740539,0.4384582638740539,1.0,1.0,-3.167198657989502,1.042583703994751,2.124614953994751,0.3235849738121032,0.8940125107765198,0.8940125107765198,0.0,183.41714477539065,190.0,47526.69140625,0.0,2800.348388671875,1.0,279.7581787109375,282.8731384277344,292.3641967773437,295.4853210449219,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834262132644652,1.0,0.0,0.0,3.649501800537109,3.649525880813599,8.887108151611756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.91796875,0.0,1535.74072265625,1895.4371337890625,0.0,4158.43408203125,0.9054338932037354,1.0,0.0,3.0,1.0,0.0
12230940,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883337378501892,0.4976005852222442,0.4501921534538269,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942296862602234,0.5860223770141602,0.5562746524810791,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249979019165,0.4204468131065368,0.296005517244339,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433956503868103,0.3288303911685943,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.681106448173523,0.219301238656044,1.006056547164917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107344031333923,0.4373291134834289,0.4373291134834289,1.0,1.0,-3.166860342025757,1.0396703481674194,2.127189874649048,0.3206140100955963,0.8926305174827576,0.8926305174827576,0.0,186.38961791992188,193.0,46426.67578125,0.0,2815.7529296875,1.0,280.0421142578125,283.0896911621094,292.3049011230469,295.283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699232578277588,1.0,0.0,0.0,3.636581897735596,3.636605978012085,8.824296173770563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.814453125,0.0,1520.7138671875,1895.4371337890625,0.0,4040.53271484375,0.902513861656189,1.0,0.0,3.0,1.0,0.0
12231000,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883337378501892,0.4976005852222442,0.4501921534538269,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942296862602234,0.5860223770141602,0.5562746524810791,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403249979019165,0.4204468131065368,0.296005517244339,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879120111465454,0.3433956503868103,0.3288303911685943,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.681106448173523,0.219301238656044,1.006056547164917,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107344031333923,0.4373291134834289,0.4373291134834289,1.0,1.0,-3.166860342025757,1.0396703481674194,2.127189874649048,0.3206140100955963,0.8926305174827576,0.8926305174827576,0.0,186.38961791992188,193.0,46426.67578125,0.0,2815.7529296875,1.0,280.0421142578125,283.0896911621094,292.3049011230469,295.283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699232578277588,1.0,0.0,0.0,3.636581897735596,3.636605978012085,8.824296173770563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.814453125,0.0,1520.7138671875,1895.4371337890625,0.0,4040.53271484375,0.902513861656189,1.0,0.0,3.0,1.0,0.0
12231060,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868165016174316,0.4978056848049164,0.4501422047615051,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9421166181564332,0.5888923406600952,0.5587149858474731,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412127494812012,0.4241930246353149,0.2984509766101837,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449856638908386,0.3301474452018738,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806724667549133,0.2201543450355529,1.0091676712036133,284.9405212402344,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.25946044921875,284.9425048828125,1.0,0.6131206750869751,0.4365004003047943,0.4365004003047943,1.0,1.0,-3.1779887676239014,1.0417547225952148,2.1362340450286865,0.320156067609787,0.8941298723220825,0.8941298723220825,0.0,188.0372467041016,196.0,45442.6328125,0.0,2847.446044921875,1.0,280.34161376953125,283.3284606933594,292.3170166015625,295.2141418457031,293.1499938964844,293.1499938964844,280.6499938964844,36119.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554061889648438,1.0,0.0,0.0,3.6314139366149902,3.631437778472901,8.799232773526455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.4306640625,0.0,1513.4794921875,1895.4371337890625,0.0,3911.531982421875,0.9012255668640136,1.0,0.0,3.0,1.0,0.0
12231120,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868165016174316,0.4978056848049164,0.4501422047615051,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9421166181564332,0.5888923406600952,0.5587149858474731,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412127494812012,0.4241930246353149,0.2984509766101837,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876734137535095,0.3449856638908386,0.3301474452018738,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806724667549133,0.2201543450355529,1.0091676712036133,284.9405212402344,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.25946044921875,284.9425048828125,1.0,0.6131206750869751,0.4365004003047943,0.4365004003047943,1.0,1.0,-3.1779887676239014,1.0417547225952148,2.1362340450286865,0.320156067609787,0.8941298723220825,0.8941298723220825,0.0,188.0372467041016,196.0,45442.6328125,0.0,2847.446044921875,1.0,280.34161376953125,283.3284606933594,292.3170166015625,295.2141418457031,293.1499938964844,293.1499938964844,280.6499938964844,36119.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554061889648438,1.0,0.0,0.0,3.6314139366149902,3.631437778472901,8.799232773526455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.4306640625,0.0,1513.4794921875,1895.4371337890625,0.0,3911.531982421875,0.9012255668640136,1.0,0.0,3.0,1.0,0.0
12231180,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863667249679565,0.4987078011035919,0.4508424997329712,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431115984916688,0.5925000905990601,0.5619751811027527,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430551290512085,0.4286103844642639,0.301435649394989,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471930027008056,0.3321270942687988,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813660860061646,0.2215872406959533,1.0151413679122925,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162699460983276,0.435671716928482,0.435671716928482,1.0,1.0,-3.1958961486816406,1.0463685989379885,2.1495275497436523,0.3207787573337555,0.8983445763587952,0.8983445763587952,0.0,189.5300445556641,199.0,44561.45703125,0.0,2892.528076171875,1.0,280.6416015625,283.56707763671875,292.3475036621094,295.1849975585937,293.1499938964844,293.1499938964844,280.95001220703125,35865.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433693885803224,1.0,0.0,0.0,3.635699033737183,3.6357228755950928,8.820011316856835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.06689453125,0.0,1516.3165283203125,1895.4371337890625,0.0,3803.03662109375,0.9020103812217712,1.0,0.0,3.0,1.0,0.0
12231240,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863667249679565,0.4987078011035919,0.4508424997329712,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431115984916688,0.5925000905990601,0.5619751811027527,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430551290512085,0.4286103844642639,0.301435649394989,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884681820869446,0.3471930027008056,0.3321270942687988,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813660860061646,0.2215872406959533,1.0151413679122925,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.1443786621094,1.0,0.6162699460983276,0.435671716928482,0.435671716928482,1.0,1.0,-3.1958961486816406,1.0463685989379885,2.1495275497436523,0.3207787573337555,0.8983445763587952,0.8983445763587952,0.0,189.5300445556641,199.0,44561.45703125,0.0,2892.528076171875,1.0,280.6416015625,283.56707763671875,292.3475036621094,295.1849975585937,293.1499938964844,293.1499938964844,280.95001220703125,35865.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433693885803224,1.0,0.0,0.0,3.635699033737183,3.6357228755950928,8.820011316856835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.06689453125,0.0,1516.3165283203125,1895.4371337890625,0.0,3803.03662109375,0.9020103812217712,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861268162727356,0.4992997646331787,0.4512939155101776,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435871839523317,0.5944501757621765,0.5637333393096924,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439828157424927,0.430968314409256,0.303024560213089,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.788892924785614,0.3484303057193756,0.3332457542419433,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817987561225891,0.222438633441925,1.0187792778015137,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180775165557861,0.4352573454380035,0.4352573454380035,1.0,1.0,-3.2061805725097656,1.049158811569214,2.1570215225219727,0.3212928175926208,0.9020176529884338,0.9020176529884338,0.0,190.404052734375,199.0,43715.54296875,0.0,2918.70947265625,1.0,280.8984069824219,283.7485046386719,292.3387145996094,295.0741577148437,293.1499938964844,293.1499938964844,280.95001220703125,35716.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359042644500732,1.0,0.0,0.0,3.641503572463989,3.6415274143218994,8.848196557664778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.55908203125,0.0,1521.619140625,1895.4371337890625,0.0,3735.138427734375,0.9032379984855652,1.0,0.0,3.0,1.0,0.0
12231360,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861361145973206,0.5000134110450745,0.4519480168819427,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443079233169556,0.5965161919593811,0.5656752586364746,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845119297504425,0.4334418177604675,0.3047409355640411,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895250916481018,0.3497662544250488,0.3344988226890564,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824469566345215,0.223383828997612,1.0229535102844238,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.6200503706932068,0.4346266388893127,0.4346266388893127,1.0,1.0,-3.2178895473480225,1.0519583225250244,2.165931224822998,0.3214980661869049,0.905250608921051,0.905250608921051,0.0,191.2481842041016,202.0,43764.1875,0.0,2947.87109375,1.0,280.9416809082031,283.8036193847656,292.3765563964844,295.1638488769531,293.1499938964844,293.1499938964844,280.6499938964844,35594.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333492517471312,1.0,0.0,0.0,3.650118350982666,3.650142192840576,8.890110620995983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.21923828125,0.0,1530.26416015625,1895.4371337890625,0.0,3711.802001953125,0.9050485491752625,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.88335782289505,0.4992831349372864,0.4519997239112854,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427637457847596,0.5988335609436035,0.5684974193572998,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450911045074463,0.4369225800037384,0.3075568377971649,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885526418685913,0.3513228893280029,0.3364139795303345,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817811727523804,0.2245208323001861,1.0296849012374878,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239002346992493,0.4333652257919311,0.4333652257919311,1.0,1.0,-3.235142946243286,1.0551416873931885,2.1800012588500977,0.3210927844047546,0.9072003364562988,0.9072003364562988,0.0,194.31837463378903,205.0,45086.4609375,0.0,3001.2548828125,1.0,280.65777587890625,283.6016540527344,292.48516845703125,295.4277038574219,293.1499938964844,293.1499938964844,280.3500061035156,35659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846373796463,1.0,0.0,0.0,3.663472890853882,3.663496971130371,8.9552816007199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.552734375,0.0,1545.64892578125,1895.4371337890625,0.0,3849.11181640625,0.90805321931839,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.88335782289505,0.4992831349372864,0.4519997239112854,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427637457847596,0.5988335609436035,0.5684974193572998,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450911045074463,0.4369225800037384,0.3075568377971649,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885526418685913,0.3513228893280029,0.3364139795303345,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817811727523804,0.2245208323001861,1.0296849012374878,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239002346992493,0.4333652257919311,0.4333652257919311,1.0,1.0,-3.235142946243286,1.0551416873931885,2.1800012588500977,0.3210927844047546,0.9072003364562988,0.9072003364562988,0.0,194.31837463378903,205.0,45086.4609375,0.0,3001.2548828125,1.0,280.65777587890625,283.6016540527344,292.48516845703125,295.4277038574219,293.1499938964844,293.1499938964844,280.3500061035156,35659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846373796463,1.0,0.0,0.0,3.663472890853882,3.663496971130371,8.9552816007199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.552734375,0.0,1545.64892578125,1895.4371337890625,0.0,3849.11181640625,0.90805321931839,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877333402633667,0.4969049394130707,0.4503147006034851,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375715851783752,0.5994873046875,0.5695928335189819,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867059707642,0.439113050699234,0.3093772828578949,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516965806484222,0.3371700644493103,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257292747498,0.2246991991996765,1.032243728637695,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.01031494140625,1.0,0.6269789338111877,0.4321038126945495,0.4321038126945495,1.0,1.0,-3.2406198978424072,1.0539309978485107,2.1866886615753174,0.3188552856445312,0.9065232276916504,0.9065232276916504,0.0,198.7633514404297,208.0,46310.578125,0.0,3037.510009765625,1.0,280.35809326171875,283.37646484375,292.5104675292969,295.5523681640625,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641751646995544,1.0,0.0,0.0,3.670538663864136,3.670562744140625,8.989858883978741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.93798828125,0.0,1554.82861328125,1895.4371337890625,0.0,3989.715087890625,0.9097402691841124,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877333402633667,0.4969049394130707,0.4503147006034851,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375715851783752,0.5994873046875,0.5695928335189819,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422867059707642,0.439113050699234,0.3093772828578949,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847456932067871,0.3516965806484222,0.3371700644493103,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784257292747498,0.2246991991996765,1.032243728637695,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.01031494140625,1.0,0.6269789338111877,0.4321038126945495,0.4321038126945495,1.0,1.0,-3.2406198978424072,1.0539309978485107,2.1866886615753174,0.3188552856445312,0.9065232276916504,0.9065232276916504,0.0,198.7633514404297,208.0,46310.578125,0.0,3037.510009765625,1.0,280.35809326171875,283.37646484375,292.5104675292969,295.5523681640625,293.1499938964844,293.1499938964844,280.04998779296875,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641751646995544,1.0,0.0,0.0,3.670538663864136,3.670562744140625,8.989858883978741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.93798828125,0.0,1554.82861328125,1895.4371337890625,0.0,3989.715087890625,0.9097402691841124,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8705328106880188,0.4938391745090484,0.4478839039802551,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942028045654,0.5992780923843384,0.5697548985481262,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387327194213867,0.4406720697879791,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513898849487304,0.3372051119804382,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885376930237,0.2242506593465805,1.0317363739013672,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292396783828735,0.4308817982673645,0.4308817982673645,1.0,1.0,-3.2389049530029297,1.0501484870910645,2.188756465911865,0.3155884742736816,0.9033360481262208,0.9033360481262208,0.0,203.38015747070312,211.0,47416.3046875,0.0,3059.376220703125,1.0,280.0580749511719,283.1492919921875,292.5126647949219,295.62969970703125,293.1499938964844,293.1499938964844,279.75,36044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765774607658386,1.0,0.0,0.0,3.669527292251587,3.6695516109466553,8.984906116893399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.21240234375,0.0,1555.3375244140625,1895.4371337890625,0.0,4098.90283203125,0.9096584916114808,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8705328106880188,0.4938391745090484,0.4478839039802551,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312942028045654,0.5992780923843384,0.5697548985481262,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387327194213867,0.4406720697879791,0.3106867372989654,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800613045692444,0.3513898849487304,0.3372051119804382,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740885376930237,0.2242506593465805,1.0317363739013672,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292396783828735,0.4308817982673645,0.4308817982673645,1.0,1.0,-3.2389049530029297,1.0501484870910645,2.188756465911865,0.3155884742736816,0.9033360481262208,0.9033360481262208,0.0,203.38015747070312,211.0,47416.3046875,0.0,3059.376220703125,1.0,280.0580749511719,283.1492919921875,292.5126647949219,295.62969970703125,293.1499938964844,293.1499938964844,279.75,36044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765774607658386,1.0,0.0,0.0,3.669527292251587,3.6695516109466553,8.984906116893399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.21240234375,0.0,1555.3375244140625,1895.4371337890625,0.0,4098.90283203125,0.9096584916114808,1.0,0.0,3.0,1.0,0.0
12231780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638282418251038,0.4904078245162964,0.4450741112232208,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924952507019043,0.5985425114631653,0.5693626403808594,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351760506629944,0.4418718218803406,0.311709463596344,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506695628166199,0.3367980718612671,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695298552513123,0.2234048098325729,1.0292181968688965,284.64068603515625,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308215856552124,0.4296597838401794,0.4296597838401794,1.0,1.0,-3.232771158218384,1.0447359085083008,2.188035249710083,0.3116436600685119,0.8976589441299438,0.8976589441299438,0.0,207.75733947753903,214.0,48427.0390625,0.0,3070.400390625,1.0,279.75811767578125,282.9239807128906,292.5145874023437,295.69659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864810705184937,1.0,0.0,0.0,3.659123420715332,3.659147500991821,8.934030120144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.3046875,0.0,1545.5797119140625,1895.4371337890625,0.0,4184.80029296875,0.9075021147727966,1.0,0.0,3.0,1.0,0.0
12231840,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638282418251038,0.4904078245162964,0.4450741112232208,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924952507019043,0.5985425114631653,0.5693626403808594,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351760506629944,0.4418718218803406,0.311709463596344,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752875685691833,0.3506695628166199,0.3367980718612671,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695298552513123,0.2234048098325729,1.0292181968688965,284.64068603515625,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308215856552124,0.4296597838401794,0.4296597838401794,1.0,1.0,-3.232771158218384,1.0447359085083008,2.188035249710083,0.3116436600685119,0.8976589441299438,0.8976589441299438,0.0,207.75733947753903,214.0,48427.0390625,0.0,3070.400390625,1.0,279.75811767578125,282.9239807128906,292.5145874023437,295.69659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864810705184937,1.0,0.0,0.0,3.659123420715332,3.659147500991821,8.934030120144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.3046875,0.0,1545.5797119140625,1895.4371337890625,0.0,4184.80029296875,0.9075021147727966,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8610615134239197,0.4893908202648163,0.4438470900058746,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223916530609132,0.5986934304237366,0.569249153137207,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338608741760254,0.4429477453231811,0.3122955858707428,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733302712440491,0.3506090044975281,0.3366158306598663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675982475280762,0.223156601190567,1.027845859527588,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314782500267029,0.4290487766265869,0.4290487766265869,1.0,1.0,-3.229987382888794,1.042141079902649,2.1878464221954346,0.3096096813678741,0.8975871801376343,0.8975871801376343,0.0,209.5862274169922,214.0,47425.3515625,0.0,3074.52734375,1.0,280.0014953613281,283.0860595703125,292.445068359375,295.46453857421875,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786741733551024,1.0,0.0,0.0,3.653897762298584,3.653921842575073,8.908530730877828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.45556640625,0.0,1539.4599609375,1895.4371337890625,0.0,4117.18798828125,0.9063629508018494,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8596194386482239,0.4890207648277282,0.4433420300483703,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.921305537223816,0.599431574344635,0.5697669982910156,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336576819419861,0.4445246160030365,0.313285231590271,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724601626396179,0.3509432971477508,0.3368218541145324,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.666648268699646,0.2232047319412231,1.0277034044265747,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.8108215332031,1.0,0.6323003768920898,0.4286463856697082,0.4286463856697082,1.0,1.0,-3.2312614917755127,1.0415422916412354,2.1897192001342773,0.3086604475975036,0.897149920463562,0.897149920463562,0.0,210.7591857910156,217.0,47298.8359375,0.0,3083.745361328125,1.0,280.04217529296875,283.13555908203125,292.445556640625,295.4837951660156,293.1499938964844,293.1499938964844,280.3500061035156,36211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736476540565492,1.0,0.0,0.0,3.650503396987915,3.650527477264404,8.89198645381839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.85302734375,0.0,1535.3076171875,1895.4371337890625,0.0,4073.26513671875,0.9055450558662416,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583862781524658,0.4892475306987762,0.4433178305625915,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210551977157592,0.6019017100334167,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035646438599,0.4485256969928741,0.3159062564373016,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523530662059784,0.3379685580730438,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662172675132751,0.223925307393074,1.0302292108535769,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345009207725525,0.4278415739536285,0.4278415739536285,1.0,1.0,-3.2412681579589844,1.043142318725586,2.1981258392333984,0.3079702258110046,0.8994489312171936,0.8994489312171936,0.0,212.4173278808593,220.0,46284.54296875,0.0,3114.511474609375,1.0,280.3417358398437,283.3694763183594,292.4461364746094,295.4008178710937,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598437547683716,1.0,0.0,0.0,3.649233341217041,3.6492574214935294,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.66162109375,0.0,1532.437744140625,1895.4371337890625,0.0,3951.19287109375,0.9051359295845032,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583862781524658,0.4892475306987762,0.4433178305625915,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210551977157592,0.6019017100334167,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035646438599,0.4485256969928741,0.3159062564373016,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222101688385,0.3523530662059784,0.3379685580730438,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662172675132751,0.223925307393074,1.0302292108535769,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345009207725525,0.4278415739536285,0.4278415739536285,1.0,1.0,-3.2412681579589844,1.043142318725586,2.1981258392333984,0.3079702258110046,0.8994489312171936,0.8994489312171936,0.0,212.4173278808593,220.0,46284.54296875,0.0,3114.511474609375,1.0,280.3417358398437,283.3694763183594,292.4461364746094,295.4008178710937,293.1499938964844,293.1499938964844,280.6499938964844,36016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598437547683716,1.0,0.0,0.0,3.649233341217041,3.6492574214935294,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.66162109375,0.0,1532.437744140625,1895.4371337890625,0.0,3951.19287109375,0.9051359295845032,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580689430236816,0.4901598691940307,0.4440315365791321,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218849539756776,0.6051259636878967,0.5747274160385132,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365918397903442,0.4532020986080169,0.3190695345401764,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543878495693207,0.3397857546806335,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940020561218,0.2252267599105835,1.0356214046478271,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458324432373,0.4270367622375488,0.4270367622375488,1.0,1.0,-3.258079290390014,1.0472148656845093,2.210864305496216,0.3082931637763977,0.9043962359428406,0.9043962359428406,0.0,213.92330932617188,223.0,45372.6640625,0.0,3159.4443359375,1.0,280.6417541503906,283.6036376953125,292.4638977050781,295.3570861816406,293.1499938964844,293.1499938964844,280.3500061035156,35776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483954906463624,1.0,0.0,0.0,3.656893491744995,3.656917572021485,8.923144036998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.392578125,0.0,1539.175048828125,1895.4371337890625,0.0,3848.49609375,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580689430236816,0.4901598691940307,0.4440315365791321,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218849539756776,0.6051259636878967,0.5747274160385132,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365918397903442,0.4532020986080169,0.3190695345401764,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729071378707886,0.3543878495693207,0.3397857546806335,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667940020561218,0.2252267599105835,1.0356214046478271,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637458324432373,0.4270367622375488,0.4270367622375488,1.0,1.0,-3.258079290390014,1.0472148656845093,2.210864305496216,0.3082931637763977,0.9043962359428406,0.9043962359428406,0.0,213.92330932617188,223.0,45372.6640625,0.0,3159.4443359375,1.0,280.6417541503906,283.6036376953125,292.4638977050781,295.3570861816406,293.1499938964844,293.1499938964844,280.3500061035156,35776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483954906463624,1.0,0.0,0.0,3.656893491744995,3.656917572021485,8.923144036998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.392578125,0.0,1539.175048828125,1895.4371337890625,0.0,3848.49609375,0.9066879749298096,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557968735694885,0.489182561635971,0.4438274204730987,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204972982406616,0.6067594289779663,0.57688969373703,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368291854858398,0.4565860629081726,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179661750793,0.2259857207536697,1.040529727935791,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406156420707703,0.4258786737918854,0.4258786737918854,1.0,1.0,-3.271433591842652,1.0490838289260864,2.2223498821258545,0.3074218928813934,0.9044056534767152,0.9044056534767152,0.0,216.73876953125,226.0,46641.38671875,0.0,3204.458740234375,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.60528564453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619432091712952,1.0,0.0,0.0,3.662874460220337,3.662898540496826,8.952356438385323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.54345703125,0.0,1546.4693603515625,1895.4371337890625,0.0,3969.888671875,0.9080547094345092,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557968735694885,0.489182561635971,0.4438274204730987,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204972982406616,0.6067594289779663,0.57688969373703,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368291854858398,0.4565860629081726,0.3218085169792175,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720544338226318,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661179661750793,0.2259857207536697,1.040529727935791,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406156420707703,0.4258786737918854,0.4258786737918854,1.0,1.0,-3.271433591842652,1.0490838289260864,2.2223498821258545,0.3074218928813934,0.9044056534767152,0.9044056534767152,0.0,216.73876953125,226.0,46641.38671875,0.0,3204.458740234375,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.60528564453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619432091712952,1.0,0.0,0.0,3.662874460220337,3.662898540496826,8.952356438385323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.54345703125,0.0,1546.4693603515625,1895.4371337890625,0.0,3969.888671875,0.9080547094345092,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508301377296448,0.4866450130939483,0.441981166601181,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159268736839294,0.606760561466217,0.5773653388023376,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346666097640991,0.4587202668190002,0.3235793113708496,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555229604244232,0.341668426990509,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631921529769897,0.2258615344762802,1.041641116142273,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8651123046875,1.0,0.6431155800819397,0.4247205853462219,0.4247205853462219,1.0,1.0,-3.273735761642456,1.0468674898147583,2.226868152618408,0.3048676550388336,0.9017900228500366,0.9017900228500366,0.0,220.9526824951172,229.0,47802.47265625,0.0,3233.094482421875,1.0,280.0581359863281,283.18072509765625,292.576416015625,295.7160949707031,293.1499938964844,293.1499938964844,279.75,36035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976446807384491,1.0,0.0,0.0,3.6621367931365967,3.662160873413086,8.948750291892793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.501953125,0.0,1546.9833984375,1895.4371337890625,0.0,4097.76171875,0.9080033302307128,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508301377296448,0.4866450130939483,0.441981166601181,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159268736839294,0.606760561466217,0.5773653388023376,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346666097640991,0.4587202668190002,0.3235793113708496,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687876224517822,0.3555229604244232,0.341668426990509,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631921529769897,0.2258615344762802,1.041641116142273,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8651123046875,1.0,0.6431155800819397,0.4247205853462219,0.4247205853462219,1.0,1.0,-3.273735761642456,1.0468674898147583,2.226868152618408,0.3048676550388336,0.9017900228500366,0.9017900228500366,0.0,220.9526824951172,229.0,47802.47265625,0.0,3233.094482421875,1.0,280.0581359863281,283.18072509765625,292.576416015625,295.7160949707031,293.1499938964844,293.1499938964844,279.75,36035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976446807384491,1.0,0.0,0.0,3.6621367931365967,3.662160873413086,8.948750291892793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.501953125,0.0,1546.9833984375,1895.4371337890625,0.0,4097.76171875,0.9080033302307128,1.0,0.0,3.0,1.0,0.0
12232500,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8481219410896301,0.4851268529891968,0.4408264458179474,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133437871932985,0.6064347624778748,0.5772815942764282,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333473205566406,0.4595564603805542,0.3242990672588348,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.766877293586731,0.3552790284156799,0.3416206538677215,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661422073841095,0.2255785465240478,1.0411628484725952,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441020369529724,0.4241415560245514,0.4241415560245514,1.0,1.0,-3.2724828720092773,1.0448812246322632,2.2276015281677246,0.3032202124595642,0.8989771604537964,0.8989771604537964,0.0,223.12405395507807,229.0,48772.09765625,0.0,3242.454345703125,1.0,279.8009948730469,283.0049133300781,292.5957336425781,295.8523254394531,293.1499938964844,293.1499938964844,279.75,36161.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984721839427948,1.0,0.0,0.0,3.6587936878204346,3.658817768096924,8.932419746088271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.3212890625,0.0,1544.1839599609375,1895.4371337890625,0.0,4169.630859375,0.9073053598403932,1.0,0.0,3.0,1.0,0.0
