time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232560,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451870083808899,0.4834697842597961,0.4394407272338867,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105087518692015,0.6059201955795288,0.5769301652908325,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318064212799072,0.4602615237236023,0.3248681724071502,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647374272346497,0.3548918962478637,0.3413864970207214,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.659415066242218,0.2251641303300857,1.039952278137207,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812744140625,1.0,0.6448935866355896,0.4236294627189636,0.4236294627189636,1.0,1.0,-3.269343614578247,1.0423728227615356,2.226970672607422,0.3014656007289886,0.89668869972229,0.89668869972229,0.0,225.3726806640625,217.0,48846.84375,0.0,3248.051513671875,1.0,279.7580871582031,282.956787109375,292.5691223144531,295.7803649902344,293.1499938964844,293.1499938964844,280.04998779296875,36266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880828261375428,1.0,0.0,0.0,3.652900695800781,3.652924776077272,8.903668913262663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.1748046875,0.0,1538.39013671875,1895.4371337890625,0.0,4198.5771484375,0.906091034412384,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470858931541443,0.4822311103343963,0.4376125931739807,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258333206176,0.6066102981567383,0.5769004225730896,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935879707336,0.463220477104187,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551735281944275,0.3411704003810882,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614317893981934,0.2250298261642456,1.037567973136902,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422216892242432,0.4226052761077881,0.4226052761077881,1.0,1.0,-3.2658915519714355,1.0384196043014526,2.2274718284606934,0.2981936335563659,0.8966855406761169,0.8966855406761169,0.0,221.7679748535156,205.0,47696.32421875,0.0,3220.337890625,1.0,280.04217529296875,283.16571044921875,292.4875183105469,295.5549621582031,293.1499938964844,293.1499938964844,280.3500061035156,36166.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764400720596312,1.0,0.0,0.0,3.645947217941284,3.6459710597991934,8.869803878042148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.56005859375,0.0,1529.9093017578125,1895.4371337890625,0.0,4097.70263671875,0.9044963717460632,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470858931541443,0.4822311103343963,0.4376125931739807,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143258333206176,0.6066102981567383,0.5769004225730896,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359935879707336,0.463220477104187,0.3264642655849457,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674369812011719,0.3551735281944275,0.3411704003810882,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614317893981934,0.2250298261642456,1.037567973136902,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422216892242432,0.4226052761077881,0.4226052761077881,1.0,1.0,-3.2658915519714355,1.0384196043014526,2.2274718284606934,0.2981936335563659,0.8966855406761169,0.8966855406761169,0.0,221.7679748535156,205.0,47696.32421875,0.0,3220.337890625,1.0,280.04217529296875,283.16571044921875,292.4875183105469,295.5549621582031,293.1499938964844,293.1499938964844,280.3500061035156,36166.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764400720596312,1.0,0.0,0.0,3.645947217941284,3.6459710597991934,8.869803878042148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.56005859375,0.0,1529.9093017578125,1895.4371337890625,0.0,4097.70263671875,0.9044963717460632,1.0,0.0,3.0,1.0,0.0
12232740,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553937077522278,0.482599139213562,0.4373248815536499,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988401412964,0.6088961362838745,0.5783747434616089,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.846254289150238,0.4675492644309997,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565970957279205,0.3419176042079925,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687484979629517,0.2258148789405822,1.0384318828582764,285.03692626953125,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382158994674683,0.4215810894966125,0.4215810894966125,1.0,1.0,-3.272302627563477,1.0380394458770752,2.2342631816864014,0.2963142991065979,0.8994038105010986,0.8994038105010986,0.0,212.9149169921875,193.0,46639.8515625,0.0,3185.100341796875,1.0,280.3417053222656,283.3953552246094,292.47509765625,295.45654296875,293.1499938964844,293.1499938964844,280.6499938964844,35969.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963300347328186,1.0,0.0,0.0,3.646444082260132,3.646468162536621,8.872222565514676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.32470703125,0.0,1528.9881591796875,1895.4371337890625,0.0,3981.9501953125,0.9044793248176576,1.0,0.0,3.0,1.0,0.0
12232800,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553937077522278,0.482599139213562,0.4373248815536499,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261988401412964,0.6088961362838745,0.5783747434616089,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.846254289150238,0.4675492644309997,0.3290058076381683,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760339975357056,0.3565970957279205,0.3419176042079925,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687484979629517,0.2258148789405822,1.0384318828582764,285.03692626953125,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382158994674683,0.4215810894966125,0.4215810894966125,1.0,1.0,-3.272302627563477,1.0380394458770752,2.2342631816864014,0.2963142991065979,0.8994038105010986,0.8994038105010986,0.0,212.9149169921875,193.0,46639.8515625,0.0,3185.100341796875,1.0,280.3417053222656,283.3953552246094,292.47509765625,295.45654296875,293.1499938964844,293.1499938964844,280.6499938964844,35969.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963300347328186,1.0,0.0,0.0,3.646444082260132,3.646468162536621,8.872222565514676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.32470703125,0.0,1528.9881591796875,1895.4371337890625,0.0,3981.9501953125,0.9044793248176576,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676590919494629,0.4836713671684265,0.4377128183841705,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428448677062988,0.6119662523269653,0.5806340575218201,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604927659034729,0.4725792109966278,0.3320473730564117,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586712479591369,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710921287537,0.2272034883499145,1.0418663024902344,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338266730308533,0.4207156896591186,0.4207156896591186,1.0,1.0,-3.2849016189575195,1.0402884483337402,2.24461317062378,0.2957291603088379,0.9046934247016908,0.9046934247016908,0.0,201.858642578125,181.0,45680.078125,0.0,3150.94140625,1.0,280.6417541503906,283.6249694824219,292.4804077148437,295.3970947265625,293.1499938964844,293.1499938964844,280.3500061035156,35732.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521520733833312,1.0,0.0,0.0,3.65575647354126,3.655780553817749,8.91759611931775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.10009765625,0.0,1537.579833984375,1895.4371337890625,0.0,3882.3291015625,0.9064025282859802,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676590919494629,0.4836713671684265,0.4377128183841705,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428448677062988,0.6119662523269653,0.5806340575218201,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604927659034729,0.4725792109966278,0.3320473730564117,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883626222610474,0.3586712479591369,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710921287537,0.2272034883499145,1.0418663024902344,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338266730308533,0.4207156896591186,0.4207156896591186,1.0,1.0,-3.2849016189575195,1.0402884483337402,2.24461317062378,0.2957291603088379,0.9046934247016908,0.9046934247016908,0.0,201.858642578125,181.0,45680.078125,0.0,3150.94140625,1.0,280.6417541503906,283.6249694824219,292.4804077148437,295.3970947265625,293.1499938964844,293.1499938964844,280.3500061035156,35732.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521520733833312,1.0,0.0,0.0,3.65575647354126,3.655780553817749,8.91759611931775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.10009765625,0.0,1537.579833984375,1895.4371337890625,0.0,3882.3291015625,0.9064025282859802,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804900050163269,0.482912003993988,0.4371823966503143,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592936635017396,0.6134495735168457,0.5821260809898376,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757149577140808,0.4762966334819793,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598600625991821,0.3442847430706024,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466717720032,0.2280780225992202,1.0447324514389038,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.629021167755127,0.4198502600193023,0.4198502600193023,1.0,1.0,-3.293834686279297,1.041190505027771,2.2526443004608154,0.2948470115661621,0.9049950242042542,0.9049950242042542,0.0,190.9978179931641,169.0,46912.5546875,0.0,3109.54150390625,1.0,280.3577575683594,283.4213256835937,292.5649108886719,295.63018798828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561998128891,1.0,0.0,0.0,3.663218498229981,3.6632425785064697,8.954037866715225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7158203125,0.0,1546.5582275390625,1895.4371337890625,0.0,4002.521484375,0.9081037044525146,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804900050163269,0.482912003993988,0.4371823966503143,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592936635017396,0.6134495735168457,0.5821260809898376,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757149577140808,0.4762966334819793,0.3346280455589294,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013498783111572,0.3598600625991821,0.3442847430706024,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466717720032,0.2280780225992202,1.0447324514389038,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.629021167755127,0.4198502600193023,0.4198502600193023,1.0,1.0,-3.293834686279297,1.041190505027771,2.2526443004608154,0.2948470115661621,0.9049950242042542,0.9049950242042542,0.0,190.9978179931641,169.0,46912.5546875,0.0,3109.54150390625,1.0,280.3577575683594,283.4213256835937,292.5649108886719,295.63018798828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561998128891,1.0,0.0,0.0,3.663218498229981,3.6632425785064697,8.954037866715225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7158203125,0.0,1546.5582275390625,1895.4371337890625,0.0,4002.521484375,0.9081037044525146,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8864259719848633,0.4819024205207824,0.436293214559555,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.966508448123932,0.6135274767875671,0.5822199583053589,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830239772796631,0.4776459038257599,0.3355424404144287,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073850870132446,0.3600168526172638,0.3443782031536102,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965234875679016,0.2281857877969741,1.0447899103164673,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262565851211548,0.4194175601005554,0.4194175601005554,1.0,1.0,-3.2941653728485107,1.0401452779769895,2.2540199756622314,0.2938061952590942,0.9035542607307434,0.9035542607307434,0.0,185.89830017089844,169.0,47929.7734375,0.0,3081.595458984375,1.0,280.100830078125,283.24493408203125,292.59527587890625,295.7900085449219,293.1499938964844,293.1499938964844,280.04998779296875,35916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752810001373292,1.0,0.0,0.0,3.6646015644073486,3.664625883102417,8.960801096691284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.70068359375,0.0,1548.8497314453125,1895.4371337890625,0.0,4087.5703125,0.9084435105323792,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920867443084717,0.4806410372257232,0.4350385963916778,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731084704399108,0.6132914423942566,0.5819010138511658,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901460766792297,0.4787713587284088,0.336222380399704,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129616379737854,0.3599486052989959,0.3441966474056244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016170620918274,0.2281035482883453,1.0438436269760132,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232107281684875,0.4188778400421142,0.4188778400421142,1.0,1.0,-3.291738748550415,1.037837266921997,2.253901481628418,0.292102038860321,0.9026160836219788,0.9026160836219788,0.0,180.9553985595703,157.0,48037.46484375,0.0,3048.548583984375,1.0,280.0580139160156,283.1947631835937,292.56951904296875,295.72735595703125,293.1499938964844,293.1499938964844,279.75,36001.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800100326538086,1.0,0.0,0.0,3.663797378540039,3.663821458816528,8.956867532106116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.7353515625,0.0,1548.5811767578125,1895.4371337890625,0.0,4128.810546875,0.9083500504493712,1.0,0.0,3.0,1.0,0.0
12233220,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043662548065186,0.4777616262435913,0.4322161078453064,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.6122679114341736,0.5807381868362427,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9054747223854064,0.4806710481643677,0.3373370170593261,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243382573127747,0.3594231605529785,0.3434414565563202,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121659517288208,0.2275920659303665,1.0402508974075315,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164661645889282,0.4177984297275543,0.4177984297275543,1.0,1.0,-3.283064126968384,1.0318115949630735,2.2512526512146,0.2880870997905731,0.8977000117301941,0.8977000117301941,0.0,170.8282012939453,145.0,49043.40234375,0.0,2973.061767578125,1.0,279.7581787109375,282.9675598144531,292.5516357421875,295.77850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915726780891418,1.0,0.0,0.0,3.655717134475708,3.655741214752197,8.917404556996189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.46728515625,0.0,1541.302001953125,1895.4371337890625,0.0,4228.4775390625,0.906698763370514,1.0,0.0,3.0,1.0,0.0
12233280,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043662548065186,0.4777616262435913,0.4322161078453064,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860341548919678,0.6122679114341736,0.5807381868362427,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9054747223854064,0.4806710481643677,0.3373370170593261,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243382573127747,0.3594231605529785,0.3434414565563202,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121659517288208,0.2275920659303665,1.0402508974075315,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164661645889282,0.4177984297275543,0.4177984297275543,1.0,1.0,-3.283064126968384,1.0318115949630735,2.2512526512146,0.2880870997905731,0.8977000117301941,0.8977000117301941,0.0,170.8282012939453,145.0,49043.40234375,0.0,2973.061767578125,1.0,279.7581787109375,282.9675598144531,292.5516357421875,295.77850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915726780891418,1.0,0.0,0.0,3.655717134475708,3.655741214752197,8.917404556996189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.46728515625,0.0,1541.302001953125,1895.4371337890625,0.0,4228.4775390625,0.906698763370514,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922549307346344,0.4767830371856689,0.4303585588932037,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127800345420837,0.5786349177360535,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111566066742,0.4840345680713653,0.3389917910099029,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598215579986572,0.3430447280406952,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247316837310791,0.2276588231325149,1.0373960733413696,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093106865882874,0.4167190194129944,0.4167190194129944,1.0,1.0,-3.276141881942749,1.0264167785644531,2.249725103378296,0.2843466699123382,0.8978455066680908,0.8978455066680908,0.0,159.60646057128906,133.0,47856.72265625,0.0,2895.76220703125,1.0,280.0422058105469,283.1737060546875,292.4606018066406,295.54150390625,293.1499938964844,293.1499938964844,280.3500061035156,36141.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980044722557068,1.0,0.0,0.0,3.649714469909668,3.649738550186157,8.8881438387034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.93701171875,0.0,1533.9090576171875,1895.4371337890625,0.0,4129.11181640625,0.9053205251693726,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.922549307346344,0.4767830371856689,0.4303585588932037,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127800345420837,0.5786349177360535,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111566066742,0.4840345680713653,0.3389917910099029,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598215579986572,0.3430447280406952,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247316837310791,0.2276588231325149,1.0373960733413696,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093106865882874,0.4167190194129944,0.4167190194129944,1.0,1.0,-3.276141881942749,1.0264167785644531,2.249725103378296,0.2843466699123382,0.8978455066680908,0.8978455066680908,0.0,159.60646057128906,133.0,47856.72265625,0.0,2895.76220703125,1.0,280.0422058105469,283.1737060546875,292.4606018066406,295.54150390625,293.1499938964844,293.1499938964844,280.3500061035156,36141.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980044722557068,1.0,0.0,0.0,3.649714469909668,3.649738550186157,8.8881438387034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.93701171875,0.0,1533.9090576171875,1895.4371337890625,0.0,4129.11181640625,0.9053205251693726,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409172534942628,0.47712442278862,0.4301449060440063,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176159977912903,0.5503007173538208,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948477566242218,0.4885876774787903,0.3417428433895111,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533957004547119,0.3611681461334228,0.3437944650650024,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365866899490356,0.2284537553787231,1.0386340618133545,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009098291397095,0.4160417318344116,0.4160417318344116,1.0,1.0,-3.253990411758423,1.016705870628357,2.2372846603393555,0.2780467271804809,0.9002422094345093,0.9002422094345093,0.0,149.8123321533203,121.0,46480.32421875,0.0,2789.296875,1.0,280.3417663574219,283.3822937011719,292.4353332519531,295.4170227050781,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665347337722778,1.0,0.0,0.0,3.650407552719116,3.6504316329956055,8.891519769349543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8486328125,0.0,1533.392578125,1895.4371337890625,0.0,4010.6181640625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409172534942628,0.47712442278862,0.4301449060440063,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176159977912903,0.5503007173538208,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948477566242218,0.4885876774787903,0.3417428433895111,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533957004547119,0.3611681461334228,0.3437944650650024,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365866899490356,0.2284537553787231,1.0386340618133545,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009098291397095,0.4160417318344116,0.4160417318344116,1.0,1.0,-3.253990411758423,1.016705870628357,2.2372846603393555,0.2780467271804809,0.9002422094345093,0.9002422094345093,0.0,149.8123321533203,121.0,46480.32421875,0.0,2789.296875,1.0,280.3417663574219,283.3822937011719,292.4353332519531,295.4170227050781,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665347337722778,1.0,0.0,0.0,3.650407552719116,3.6504316329956055,8.891519769349543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8486328125,0.0,1533.392578125,1895.4371337890625,0.0,4010.6181640625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573779106140136,0.4757095277309418,0.4291616380214691,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.625114381313324,0.5238515138626099,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674575328826904,0.4918610453605652,0.3441287577152252,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.3616988956928253,0.344322919845581,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336329460144,0.2288195788860321,1.0398175716400146,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910813212394714,0.4153644442558288,0.4153644442558288,1.0,1.0,-3.219721555709839,1.0024713277816772,2.217250108718872,0.2731721401214599,0.8971349000930786,0.8971349000930786,0.0,140.8560028076172,141.0,47193.03125,0.0,2675.1171875,1.0,280.05780029296875,283.1551513671875,292.5026550292969,295.5990600585937,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758467078208924,1.0,0.0,0.0,3.646716833114624,3.646740913391113,8.873549859345076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.25146484375,0.0,1530.439208984375,1895.4371337890625,0.0,4092.517578125,0.9046137928962708,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573779106140136,0.4757095277309418,0.4291616380214691,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.625114381313324,0.5238515138626099,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674575328826904,0.4918610453605652,0.3441287577152252,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678082823753357,0.3616988956928253,0.344322919845581,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336329460144,0.2288195788860321,1.0398175716400146,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910813212394714,0.4153644442558288,0.4153644442558288,1.0,1.0,-3.219721555709839,1.0024713277816772,2.217250108718872,0.2731721401214599,0.8971349000930786,0.8971349000930786,0.0,140.8560028076172,141.0,47193.03125,0.0,2675.1171875,1.0,280.05780029296875,283.1551513671875,292.5026550292969,295.5990600585937,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758467078208924,1.0,0.0,0.0,3.646716833114624,3.646740913391113,8.873549859345076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.25146484375,0.0,1530.439208984375,1895.4371337890625,0.0,4092.517578125,0.9046137928962708,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593587517738342,0.4751912355422973,0.4283766150474548,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292462348937988,0.5198372006416321,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.970845639705658,0.4936461746692657,0.345158189535141,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701258301734924,0.3619901835918426,0.3444145023822784,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502350807189941,0.229025661945343,1.040074348449707,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.953857421875,1.0,0.5904508829116821,0.4150258004665375,0.4150258004665375,1.0,1.0,-3.2155628204345703,1.000111103057861,2.21545147895813,0.2712096869945526,0.8982054591178894,0.8982054591178894,0.0,139.53135681152344,141.0,46182.15625,0.0,2659.510009765625,1.0,280.3012084960937,283.31182861328125,292.4329528808594,295.3743896484375,293.1499938964844,293.1499938964844,280.3500061035156,36063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688212275505066,1.0,0.0,0.0,3.645312786102295,3.645336866378784,8.866718417266384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.3232421875,0.0,1528.4317626953125,1895.4371337890625,0.0,4030.817626953125,0.9043124318122864,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583131670951844,0.4752016067504883,0.4282304942607879,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329388618469238,0.5212739706039429,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712844491004944,0.4958688914775848,0.3465975522994995,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697138428688049,0.3625848591327667,0.3448794484138489,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499410510063171,0.2294574081897735,1.04167377948761,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918309092521667,0.4149000644683838,0.4149000644683838,1.0,1.0,-3.221309185028076,1.0018188953399658,2.219490528106689,0.2714228928089142,0.8990107178688049,0.8990107178688049,0.0,140.16180419921875,161.0,46119.70703125,0.0,2674.56396484375,1.0,280.34210205078125,283.3617553710937,292.4262084960937,295.3915405273437,293.1499938964844,293.1499938964844,280.6499938964844,35991.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646173715591432,1.0,0.0,0.0,3.6461527347564697,3.64617657661438,8.870804322214099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.93896484375,0.0,1528.82861328125,1895.4371337890625,0.0,3993.637451171875,0.9044253826141356,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493871927261353,0.4760725498199463,0.4289129078388214,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382275223731995,0.5357981324195862,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657794833183287,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643719255924225,0.3465308547019958,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307804822921753,1.0476632118225098,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995432138442993,0.4146485924720764,0.4146485924720764,1.0,1.0,-3.253026008605957,1.0125455856323242,2.240480422973633,0.2747784256935119,0.9040102362632751,0.9040102362632751,0.0,145.59519958496094,181.0,45360.08203125,0.0,2769.3173828125,1.0,280.6417541503906,283.60406494140625,292.4072265625,295.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527527093887328,1.0,0.0,0.0,3.6543264389038086,3.654350280761719,8.910620294955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.10693359375,0.0,1536.192626953125,1895.4371337890625,0.0,3887.726806640625,0.90610271692276,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493871927261353,0.4760725498199463,0.4289129078388214,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382275223731995,0.5357981324195862,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657794833183287,0.5010794997215271,0.3501505553722381,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631510734558105,0.3643719255924225,0.3465308547019958,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.744773268699646,0.2307804822921753,1.0476632118225098,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995432138442993,0.4146485924720764,0.4146485924720764,1.0,1.0,-3.253026008605957,1.0125455856323242,2.240480422973633,0.2747784256935119,0.9040102362632751,0.9040102362632751,0.0,145.59519958496094,181.0,45360.08203125,0.0,2769.3173828125,1.0,280.6417541503906,283.60406494140625,292.4072265625,295.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527527093887328,1.0,0.0,0.0,3.6543264389038086,3.654350280761719,8.910620294955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.10693359375,0.0,1536.192626953125,1895.4371337890625,0.0,3887.726806640625,0.90610271692276,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311116933822632,0.4754031896591186,0.4291346669197082,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384416818618774,0.5641148686408997,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516355395317078,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654231131076813,0.3481467068195343,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342833876609802,0.2316118329763412,1.0539817810058594,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119554042816162,0.414397120475769,0.414397120475769,1.0,1.0,-3.3008973598480225,1.0290029048919678,2.2718944549560547,0.2804887294769287,0.9044843912124634,0.9044843912124634,0.0,155.97445678710938,199.0,46955.125,0.0,2927.843017578125,1.0,280.3577575683594,283.42388916015625,292.4872131347656,295.546630859375,293.1499938964844,293.1499938964844,280.04998779296875,35827.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671207070350648,1.0,0.0,0.0,3.661299705505371,3.661323785781861,8.944659839471569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.48828125,0.0,1544.480712890625,1895.4371337890625,0.0,4015.800537109375,0.9076850414276124,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311116933822632,0.4754031896591186,0.4291346669197082,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384416818618774,0.5641148686408997,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516355395317078,0.505106508731842,0.353496253490448,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500316739082336,0.3654231131076813,0.3481467068195343,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342833876609802,0.2316118329763412,1.0539817810058594,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119554042816162,0.414397120475769,0.414397120475769,1.0,1.0,-3.3008973598480225,1.0290029048919678,2.2718944549560547,0.2804887294769287,0.9044843912124634,0.9044843912124634,0.0,155.97445678710938,199.0,46955.125,0.0,2927.843017578125,1.0,280.3577575683594,283.42388916015625,292.4872131347656,295.546630859375,293.1499938964844,293.1499938964844,280.04998779296875,35827.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671207070350648,1.0,0.0,0.0,3.661299705505371,3.661323785781861,8.944659839471569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.48828125,0.0,1544.480712890625,1895.4371337890625,0.0,4015.800537109375,0.9076850414276124,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073088765144348,0.4733681082725525,0.4279825985431671,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330491304397583,0.600570023059845,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930858850479126,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443237304688,0.3654579222202301,0.3488447070121765,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.231561467051506,1.0568617582321167,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262620091438293,0.4128796458244324,0.4128796458244324,1.0,1.0,-3.3507258892059326,1.04270339012146,2.3080224990844727,0.2833166420459747,0.9028806686401368,0.9028806686401368,0.0,169.9862518310547,217.0,48582.1015625,0.0,3115.70703125,1.0,280.0581359863281,283.229248046875,292.49053955078125,295.6710205078125,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842343926429749,1.0,0.0,0.0,3.6628129482269287,3.662837028503418,8.95205516826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.7646484375,0.0,1547.25,1895.4371337890625,0.0,4165.4208984375,0.9081160426139832,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073088765144348,0.4733681082725525,0.4279825985431671,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330491304397583,0.600570023059845,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930858850479126,0.5079494714736938,0.3559629619121551,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332443237304688,0.3654579222202301,0.3488447070121765,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.231561467051506,1.0568617582321167,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262620091438293,0.4128796458244324,0.4128796458244324,1.0,1.0,-3.3507258892059326,1.04270339012146,2.3080224990844727,0.2833166420459747,0.9028806686401368,0.9028806686401368,0.0,169.9862518310547,217.0,48582.1015625,0.0,3115.70703125,1.0,280.0581359863281,283.229248046875,292.49053955078125,295.6710205078125,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842343926429749,1.0,0.0,0.0,3.6628129482269287,3.662837028503418,8.95205516826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.7646484375,0.0,1547.25,1895.4371337890625,0.0,4165.4208984375,0.9081160426139832,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739020228385925,0.4704457819461822,0.4264328777790069,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681089520454408,0.6272469162940979,0.596333384513855,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971362113952637,0.5099470019340515,0.3581575453281402,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805990993976593,0.3646540343761444,0.3491838872432709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949800252914429,0.230708047747612,1.05817449092865,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380243897438049,0.4113621711730957,0.4113621711730957,1.0,1.0,-3.3484086990356445,1.0376572608947754,2.310751438140869,0.2793105542659759,0.8987053036689758,0.8987053036689758,0.0,192.71739196777344,235.0,49680.10546875,0.0,3240.514404296875,1.0,279.7581787109375,283.0076599121094,292.46502685546875,295.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36178.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989396929740906,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923172458707995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.13818359375,0.0,1542.1976318359375,1895.4371337890625,0.0,4291.05615234375,0.9069257378578186,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739020228385925,0.4704457819461822,0.4264328777790069,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681089520454408,0.6272469162940979,0.596333384513855,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971362113952637,0.5099470019340515,0.3581575453281402,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805990993976593,0.3646540343761444,0.3491838872432709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949800252914429,0.230708047747612,1.05817449092865,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380243897438049,0.4113621711730957,0.4113621711730957,1.0,1.0,-3.3484086990356445,1.0376572608947754,2.310751438140869,0.2793105542659759,0.8987053036689758,0.8987053036689758,0.0,192.71739196777344,235.0,49680.10546875,0.0,3240.514404296875,1.0,279.7581787109375,283.0076599121094,292.46502685546875,295.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36178.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989396929740906,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923172458707995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.13818359375,0.0,1542.1976318359375,1895.4371337890625,0.0,4291.05615234375,0.9069257378578186,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8612034916877747,0.4695286750793457,0.4256603717803955,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533199071884156,0.6258944272994995,0.5949135422706604,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852181434631348,0.5113806128501892,0.3592325448989868,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945215702056885,0.3644706904888153,0.3492410182952881,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616268157959,0.2303921431303024,1.0581717491149902,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434004306793213,0.410603404045105,0.410603404045105,1.0,1.0,-3.3470678329467773,1.0350847244262695,2.311983108520508,0.2770015895366668,0.8993320465087891,0.8993320465087891,0.0,203.1463317871093,235.0,48677.96875,0.0,3297.155029296875,1.0,280.0014953613281,283.1680603027344,292.3786315917969,295.4837951660156,293.1499938964844,293.1499938964844,280.04998779296875,36129.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929895997047424,1.0,0.0,0.0,3.654203176498413,3.6542272567749023,8.910020028451981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.802734375,0.0,1538.82080078125,1895.4371337890625,0.0,4240.5712890625,0.9063424468040466,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514194488525391,0.4691907465457916,0.4255169034004211,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408602714538574,0.6254886984825134,0.5945230722427368,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760685920715332,0.5133129358291626,0.3607118427753448,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854514718055725,0.3646579086780548,0.3496446013450622,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303424477577209,1.0591987371444702,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487938165664673,0.4100203216075897,0.4100203216075897,1.0,1.0,-3.349916934967041,1.0344507694244385,2.3154661655426025,0.2756413519382477,0.8995635509490967,0.8995635509490967,0.0,212.60574340820312,253.0,48560.27734375,0.0,3357.73486328125,1.0,280.04229736328125,283.216064453125,292.3612365722656,295.4858703613281,293.1499938964844,293.1499938964844,280.3500061035156,36073.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893813133239746,1.0,0.0,0.0,3.653404951095581,3.6534290313720703,8.906127391128393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.9833984375,0.0,1537.512939453125,1895.4371337890625,0.0,4209.720703125,0.9061001539230348,1.0,0.0,3.0,1.0,0.0
