time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362429738044739,0.4693845510482788,0.4260882139205932,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205204844474792,0.626262366771698,0.5954574346542358,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620541095733643,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657336831092834,0.3511170744895935,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308012694120407,1.0636295080184937,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597943902015686,0.4088541269302368,0.4088541269302368,1.0,1.0,-3.363097906112671,1.0358644723892212,2.32723331451416,0.2740416824817657,0.9031310081481934,0.9031310081481934,0.0,230.33497619628903,256.0,47538.296875,0.0,3489.81494140625,1.0,280.341796875,283.445068359375,292.3288879394531,295.3685913085937,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776647090911864,1.0,0.0,0.0,3.657374143600464,3.657397985458374,8.925489396460762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.783203125,0.0,1540.4639892578125,1895.4371337890625,0.0,4108.39111328125,0.9068601727485656,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362429738044739,0.4693845510482788,0.4260882139205932,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205204844474792,0.626262366771698,0.5954574346542358,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620541095733643,0.5179933905601501,0.3642718195915222,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712274193763733,0.3657336831092834,0.3511170744895935,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308012694120407,1.0636295080184937,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597943902015686,0.4088541269302368,0.4088541269302368,1.0,1.0,-3.363097906112671,1.0358644723892212,2.32723331451416,0.2740416824817657,0.9031310081481934,0.9031310081481934,0.0,230.33497619628903,256.0,47538.296875,0.0,3489.81494140625,1.0,280.341796875,283.445068359375,292.3288879394531,295.3685913085937,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776647090911864,1.0,0.0,0.0,3.657374143600464,3.657397985458374,8.925489396460762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.783203125,0.0,1540.4639892578125,1895.4371337890625,0.0,4108.39111328125,0.9068601727485656,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272597789764404,0.4680284559726715,0.4258055388927459,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091300964355468,0.6260614395141602,0.5961570739746094,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548012375831604,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3661001324653625,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308751791715622,1.0669552087783811,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665571331977844,0.4076879620552063,0.4076879620552063,1.0,1.0,-3.372566699981689,1.0359196662902832,2.3366470336914062,0.2722753584384918,0.9017398357391356,0.9017398357391356,0.0,241.8073883056641,259.0,48733.41796875,0.0,3578.024658203125,1.0,280.0577697753906,283.2440185546875,292.3939514160156,295.575927734375,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896259307861328,1.0,0.0,0.0,3.658678293228149,3.658702373504639,8.931855859373172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.486328125,0.0,1542.7247314453125,1895.4371337890625,0.0,4211.818359375,0.9071999192237854,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272597789764404,0.4680284559726715,0.4258055388927459,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091300964355468,0.6260614395141602,0.5961570739746094,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548012375831604,0.5214327573776245,0.3673054575920105,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290286064148,0.3661001324653625,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308751791715622,1.0669552087783811,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665571331977844,0.4076879620552063,0.4076879620552063,1.0,1.0,-3.372566699981689,1.0359196662902832,2.3366470336914062,0.2722753584384918,0.9017398357391356,0.9017398357391356,0.0,241.8073883056641,259.0,48733.41796875,0.0,3578.024658203125,1.0,280.0577697753906,283.2440185546875,292.3939514160156,295.575927734375,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896259307861328,1.0,0.0,0.0,3.658678293228149,3.658702373504639,8.931855859373172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.486328125,0.0,1542.7247314453125,1895.4371337890625,0.0,4211.818359375,0.9071999192237854,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196388483047485,0.4653112590312958,0.4239364266395569,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005612134933472,0.6244099140167236,0.5952379107475281,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492964506149292,0.5236701369285583,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569245100021362,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302034944295883,1.066334247589111,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706501841545105,0.4066686928272247,0.4066686928272247,1.0,1.0,-3.3707704544067383,1.0324019193649292,2.338368654251098,0.269390195608139,0.8976972103118896,0.8976972103118896,0.0,250.4463806152344,247.0,49819.23046875,0.0,3623.4990234375,1.0,279.7581787109375,283.0211181640625,292.3928527832031,295.6604309082031,293.1499938964844,293.1499938964844,280.04998779296875,36182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525301933288574,3.652554273605346,8.901862997845456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.6767578125,0.0,1537.3482666015625,1895.4371337890625,0.0,4300.0,0.9059532284736632,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196388483047485,0.4653112590312958,0.4239364266395569,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005612134933472,0.6244099140167236,0.5952379107475281,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492964506149292,0.5236701369285583,0.3692690730094909,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569245100021362,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302034944295883,1.066334247589111,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706501841545105,0.4066686928272247,0.4066686928272247,1.0,1.0,-3.3707704544067383,1.0324019193649292,2.338368654251098,0.269390195608139,0.8976972103118896,0.8976972103118896,0.0,250.4463806152344,247.0,49819.23046875,0.0,3623.4990234375,1.0,279.7581787109375,283.0211181640625,292.3928527832031,295.6604309082031,293.1499938964844,293.1499938964844,280.04998779296875,36182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525301933288574,3.652554273605346,8.901862997845456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.6767578125,0.0,1537.3482666015625,1895.4371337890625,0.0,4300.0,0.9059532284736632,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195556998252869,0.4642287492752075,0.4223916232585907,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011505246162416,0.6241071224212646,0.5943909287452698,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272862911224365,0.3713784515857696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709223747253,0.3655815422534942,0.3518915772438049,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514741778373718,0.2299950420856475,1.0641355514526367,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692045331001282,0.4056494235992431,0.4056494235992431,1.0,1.0,-3.3674755096435547,1.0283809900283811,2.339094638824463,0.2661316692829132,0.8986263871192932,0.8986263871192932,0.0,249.1311492919922,235.0,48639.24609375,0.0,3608.140380859375,1.0,280.04217529296875,283.2250671386719,292.2930603027344,295.42303466796875,293.1499938964844,293.1499938964844,280.3500061035156,36071.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926608204841614,1.0,0.0,0.0,3.649161338806152,3.6491854190826416,8.885449460649397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.59423828125,0.0,1532.7691650390625,1895.4371337890625,0.0,4237.767578125,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195556998252869,0.4642287492752075,0.4223916232585907,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011505246162416,0.6241071224212646,0.5943909287452698,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.5272862911224365,0.3713784515857696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709223747253,0.3655815422534942,0.3518915772438049,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514741778373718,0.2299950420856475,1.0641355514526367,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692045331001282,0.4056494235992431,0.4056494235992431,1.0,1.0,-3.3674755096435547,1.0283809900283811,2.339094638824463,0.2661316692829132,0.8986263871192932,0.8986263871192932,0.0,249.1311492919922,235.0,48639.24609375,0.0,3608.140380859375,1.0,280.04217529296875,283.2250671386719,292.2930603027344,295.42303466796875,293.1499938964844,293.1499938964844,280.3500061035156,36071.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926608204841614,1.0,0.0,0.0,3.649161338806152,3.6491854190826416,8.885449460649397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.59423828125,0.0,1532.7691650390625,1895.4371337890625,0.0,4237.767578125,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12234900,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218669295310974,0.4642997682094574,0.4221309423446655,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042015671730042,0.6245959997177124,0.5944982767105103,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554785847663879,0.5296510457992554,0.3727754056453705,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600947618484497,0.3660769462585449,0.3520767092704773,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453796386719,0.2302276641130447,1.0640002489089966,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676599383354187,0.4051397740840912,0.4051397740840912,1.0,1.0,-3.3690261840820312,1.0274890661239624,2.3415372371673584,0.2649138271808624,0.9006540775299072,0.9006540775299072,0.0,245.8617706298828,235.0,47632.83203125,0.0,3593.0322265625,1.0,280.2987670898437,283.3997497558594,292.2481384277344,295.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845523834228516,1.0,0.0,0.0,3.650061845779419,3.650085926055908,8.889836067282886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.9736328125,0.0,1532.9661865234375,1895.4371337890625,0.0,4168.16748046875,0.9053136706352234,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253480792045593,0.4646268784999847,0.4221959114074707,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088225960731506,0.625389814376831,0.5949726104736328,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.860482394695282,0.5322650671005249,0.3744048476219177,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637777328491211,0.3668007552623749,0.3525022566318512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566632390022278,0.2306585758924484,1.064727544784546,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658645272254944,0.4047490358352661,0.4047490358352661,1.0,1.0,-3.3730170726776123,1.0277611017227173,2.345256090164185,0.264325737953186,0.9021682739257812,0.9021682739257812,0.0,241.4859161376953,223.0,47535.6796875,0.0,3577.306884765625,1.0,280.34185791015625,283.44891357421875,292.2577514648437,295.2988586425781,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98084956407547,1.0,0.0,0.0,3.6532044410705566,3.653228282928467,8.905149684323987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8994140625,0.0,1535.8033447265625,1895.4371337890625,0.0,4136.10400390625,0.9059255719184875,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8323429822921753,0.4635341465473175,0.4213696420192718,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253854632377625,0.595100462436676,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709117770195007,0.5360090136528015,0.3770538568496704,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673431277275085,0.3529369235038757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863865375518,1.065313458442688,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614039540290833,0.4039675891399383,0.4039675891399383,1.0,1.0,-3.3766043186187744,1.0267895460128784,2.3498146533966064,0.262864887714386,0.9006989598274231,0.9006989598274231,0.0,232.1912841796875,211.0,48674.24609375,0.0,3532.22412109375,1.0,280.05780029296875,283.244140625,292.3210144042969,295.4997863769531,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923445582389832,1.0,0.0,0.0,3.654398918151856,3.6544229984283447,8.910974429454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.1630859375,0.0,1537.97265625,1895.4371337890625,0.0,4235.0693359375,0.9062440395355223,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8323429822921753,0.4635341465473175,0.4213696420192718,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253854632377625,0.595100462436676,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709117770195007,0.5360090136528015,0.3770538568496704,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715765953064,0.3673431277275085,0.3529369235038757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863865375518,1.065313458442688,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614039540290833,0.4039675891399383,0.4039675891399383,1.0,1.0,-3.3766043186187744,1.0267895460128784,2.3498146533966064,0.262864887714386,0.9006989598274231,0.9006989598274231,0.0,232.1912841796875,211.0,48674.24609375,0.0,3532.22412109375,1.0,280.05780029296875,283.244140625,292.3210144042969,295.4997863769531,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923445582389832,1.0,0.0,0.0,3.654398918151856,3.6544229984283447,8.910974429454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.1630859375,0.0,1537.97265625,1895.4371337890625,0.0,4235.0693359375,0.9062440395355223,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386389017105103,0.4610979855060577,0.4190828502178192,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286307692527772,0.6238235831260681,0.5935825109481812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809714317321777,0.5385454893112183,0.3787067830562591,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.3668815493583679,0.3523479402065277,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305766642093658,1.0625346899032593,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556225419044495,0.4031861126422882,0.4031861126422882,1.0,1.0,-3.369976043701172,1.0222538709640503,2.347722291946411,0.2600408792495727,0.8965421319007874,0.8965421319007874,0.0,222.8473052978516,199.0,49712.8828125,0.0,3462.9052734375,1.0,279.7582092285156,283.0184631347656,292.327392578125,295.5854797363281,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647948741912842,3.647972822189331,8.879545703166514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.259765625,0.0,1532.3128662109375,1895.4371337890625,0.0,4300.0,0.9049338698387146,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386389017105103,0.4610979855060577,0.4190828502178192,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286307692527772,0.6238235831260681,0.5935825109481812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809714317321777,0.5385454893112183,0.3787067830562591,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.778893768787384,0.3668815493583679,0.3523479402065277,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305766642093658,1.0625346899032593,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556225419044495,0.4031861126422882,0.4031861126422882,1.0,1.0,-3.369976043701172,1.0222538709640503,2.347722291946411,0.2600408792495727,0.8965421319007874,0.8965421319007874,0.0,222.8473052978516,199.0,49712.8828125,0.0,3462.9052734375,1.0,279.7582092285156,283.0184631347656,292.327392578125,295.5854797363281,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647948741912842,3.647972822189331,8.879545703166514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.259765625,0.0,1532.3128662109375,1895.4371337890625,0.0,4300.0,0.9049338698387146,1.0,0.0,3.0,1.0,0.0
12235260,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475966453552246,0.4602595567703247,0.417409747838974,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414641261100768,0.6235595941543579,0.5924062728881836,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045833587646,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892987251282,0.3671758770942688,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778915524482727,0.2306152284145355,1.0596803426742554,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492283940315247,0.4023541212081909,0.4023541212081909,1.0,1.0,-3.3650119304656982,1.018179178237915,2.346832752227783,0.2570209205150604,0.8973492980003357,0.8973492980003357,0.0,211.86610412597656,187.0,48517.69140625,0.0,3388.308349609375,1.0,280.0421447753906,283.221435546875,292.2257080078125,295.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940246343612672,1.0,0.0,0.0,3.644168138504028,3.6441922187805176,8.861150604388968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.49169921875,0.0,1527.3037109375,1895.4371337890625,0.0,4249.38818359375,0.9040401577949524,1.0,0.0,3.0,1.0,0.0
12235320,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475966453552246,0.4602595567703247,0.417409747838974,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414641261100768,0.6235595941543579,0.5924062728881836,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940045833587646,0.542485773563385,0.3807574212551117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885892987251282,0.3671758770942688,0.3518844246864319,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778915524482727,0.2306152284145355,1.0596803426742554,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492283940315247,0.4023541212081909,0.4023541212081909,1.0,1.0,-3.3650119304656982,1.018179178237915,2.346832752227783,0.2570209205150604,0.8973492980003357,0.8973492980003357,0.0,211.86610412597656,187.0,48517.69140625,0.0,3388.308349609375,1.0,280.0421447753906,283.221435546875,292.2257080078125,295.3482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940246343612672,1.0,0.0,0.0,3.644168138504028,3.6441922187805176,8.861150604388968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.49169921875,0.0,1527.3037109375,1895.4371337890625,0.0,4249.38818359375,0.9040401577949524,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610842823982239,0.46084064245224,0.417202889919281,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588114619255066,0.62483149766922,0.5927917957305908,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121797680854796,0.5477669835090637,0.3838518261909485,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.3685276210308075,0.3524319529533386,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314768880605697,1.0602794885635376,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432300806045532,0.4015221297740936,0.4015221297740936,1.0,1.0,-3.3703176975250244,1.0176693201065063,2.3526482582092285,0.2553225457668304,0.9007824063301086,0.9007824063301086,0.0,199.1983184814453,175.0,47413.95703125,0.0,3327.696533203125,1.0,280.3417053222656,283.4452819824219,292.1891784667969,295.2219543457031,293.1499938964844,293.1499938964844,280.04998779296875,35886.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822291135787964,1.0,0.0,0.0,3.647814273834229,3.6478383541107178,8.878891435415426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.34716796875,0.0,1529.8858642578125,1895.4371337890625,0.0,4148.0693359375,0.904727041721344,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610842823982239,0.46084064245224,0.417202889919281,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588114619255066,0.62483149766922,0.5927917957305908,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121797680854796,0.5477669835090637,0.3838518261909485,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023938536643982,0.3685276210308075,0.3524319529533386,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314768880605697,1.0602794885635376,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432300806045532,0.4015221297740936,0.4015221297740936,1.0,1.0,-3.3703176975250244,1.0176693201065063,2.3526482582092285,0.2553225457668304,0.9007824063301086,0.9007824063301086,0.0,199.1983184814453,175.0,47413.95703125,0.0,3327.696533203125,1.0,280.3417053222656,283.4452819824219,292.1891784667969,295.2219543457031,293.1499938964844,293.1499938964844,280.04998779296875,35886.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822291135787964,1.0,0.0,0.0,3.647814273834229,3.6478383541107178,8.878891435415426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.34716796875,0.0,1529.8858642578125,1895.4371337890625,0.0,4148.0693359375,0.904727041721344,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686197400093079,0.460649311542511,0.4171164035797119,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676623344421388,0.6250948905944824,0.5930861830711365,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229077100753784,0.5499998331069946,0.3854318857192993,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690255582332611,0.3528187572956085,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890096664429,0.2318414747714996,1.0611873865127563,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403656601905823,0.4011061489582062,0.4011061489582062,1.0,1.0,-3.3740313053131104,1.017771601676941,2.356259822845459,0.2547224164009094,0.8998024463653564,0.8998024463653564,0.0,192.92874145507807,175.0,48425.04296875,0.0,3300.09716796875,1.0,280.0986633300781,283.287353515625,292.2552795410156,295.4453430175781,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892199635505676,1.0,0.0,0.0,3.64916467666626,3.649188756942749,8.885465945240867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.43115234375,0.0,1531.7891845703125,1895.4371337890625,0.0,4208.33740234375,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875330924987793,0.4599139988422394,0.4164269268512726,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975156843662262,0.6247941851615906,0.5927874445915222,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328548908233644,0.551747739315033,0.3865988552570343,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163566589355469,0.3691697716712951,0.3528631925582886,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027495503425598,0.2319598346948623,1.061108946800232,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373415589332581,0.4007085561752319,0.4007085561752319,1.0,1.0,-3.3742125034332275,1.0166929960250854,2.3575193881988525,0.2537422180175781,0.8992190361022949,0.8992190361022949,0.0,187.2616271972656,163.0,48553.6328125,0.0,3267.869384765625,1.0,280.05767822265625,283.2411193847656,292.2535705566406,295.42352294921875,293.1499938964844,293.1499938964844,280.3500061035156,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936564564704896,1.0,0.0,0.0,3.64859390258789,3.64861798286438,8.882687438926951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.470703125,0.0,1531.5947265625,1895.4371337890625,0.0,4246.25341796875,0.9049533605575562,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913911581039429,0.4597506821155548,0.4154442548751831,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907212257385254,0.6252691149711609,0.5924023389816284,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550293684005736,0.5564486384391785,0.3892234861850738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007121086121,0.370095282793045,0.3530412316322326,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866967439651,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312095522880554,0.3999134004116058,0.3999134004116058,1.0,1.0,-3.375786542892456,1.014976978302002,2.360809564590454,0.25166055560112,0.9024683833122252,0.9024683833122252,0.0,175.4162139892578,166.0,47461.8125,0.0,3203.2119140625,1.0,280.3421630859375,283.4444274902344,292.1744689941406,295.22283935546875,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849452972412108,1.0,0.0,0.0,3.653388023376465,3.653412103652954,8.906045536605234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.10302734375,0.0,1535.8311767578125,1895.4371337890625,0.0,4171.56005859375,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913911581039429,0.4597506821155548,0.4154442548751831,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907212257385254,0.6252691149711609,0.5924023389816284,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550293684005736,0.5564486384391785,0.3892234861850738,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308007121086121,0.370095282793045,0.3530412316322326,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866967439651,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312095522880554,0.3999134004116058,0.3999134004116058,1.0,1.0,-3.375786542892456,1.014976978302002,2.360809564590454,0.25166055560112,0.9024683833122252,0.9024683833122252,0.0,175.4162139892578,166.0,47461.8125,0.0,3203.2119140625,1.0,280.3421630859375,283.4444274902344,292.1744689941406,295.22283935546875,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849452972412108,1.0,0.0,0.0,3.653388023376465,3.653412103652954,8.906045536605234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.10302734375,0.0,1535.8311767578125,1895.4371337890625,0.0,4171.56005859375,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989506363868713,0.4585961997509002,0.4146457314491272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320294380188,0.6248533129692078,0.5922367572784424,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662542939186096,0.5602627992630005,0.3920089304447174,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377292633057,0.3705104887485504,0.3534919917583465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029738903045,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629387617111206,0.3991182446479797,0.3991182446479797,1.0,1.0,-3.380090713500977,1.0141887664794922,2.3659019470214844,0.2500906586647033,0.9008694887161256,0.9008694887161256,0.0,170.3916778564453,169.0,48605.17578125,0.0,3183.944580078125,1.0,280.05780029296875,283.2391357421875,292.2232666015625,295.3985595703125,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959118366241456,1.0,0.0,0.0,3.654841661453247,3.654865741729736,8.913133910937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0146484375,0.0,1538.4141845703125,1895.4371337890625,0.0,4265.4267578125,0.906336545944214,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989506363868713,0.4585961997509002,0.4146457314491272,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.997320294380188,0.6248533129692078,0.5922367572784424,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662542939186096,0.5602627992630005,0.3920089304447174,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380377292633057,0.3705104887485504,0.3534919917583465,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029738903045,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.629387617111206,0.3991182446479797,0.3991182446479797,1.0,1.0,-3.380090713500977,1.0141887664794922,2.3659019470214844,0.2500906586647033,0.9008694887161256,0.9008694887161256,0.0,170.3916778564453,169.0,48605.17578125,0.0,3183.944580078125,1.0,280.05780029296875,283.2391357421875,292.2232666015625,295.3985595703125,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959118366241456,1.0,0.0,0.0,3.654841661453247,3.654865741729736,8.913133910937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0146484375,0.0,1538.4141845703125,1895.4371337890625,0.0,4265.4267578125,0.906336545944214,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8975088596343994,0.4561955630779266,0.4127207398414612,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9967310428619384,0.6230317950248718,0.5908086895942688,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678803086280824,0.5629144310951233,0.3940023779869079,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378006815910339,0.3699690103530884,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7223014235496521,0.2324647456407547,1.0611141920089722,284.7472229003906,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.74591064453125,1.0,0.6289157867431641,0.3983144462108612,0.3983144462108612,1.0,1.0,-3.3766722679138184,1.0107020139694214,2.3659703731536865,0.2475404888391494,0.8966351747512817,0.8966351747512817,0.0,170.25318908691406,172.0,49673.01171875,0.0,3175.467529296875,1.0,279.7582397460937,283.01531982421875,292.24298095703125,295.4929504394531,293.1499938964844,293.1499938964844,280.04998779296875,36190.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483891010284415,3.648413181304932,8.881689268491755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3359375,0.0,1532.8018798828125,1895.4371337890625,0.0,4300.0,0.9050316214561462,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8975088596343994,0.4561955630779266,0.4127207398414612,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9967310428619384,0.6230317950248718,0.5908086895942688,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678803086280824,0.5629144310951233,0.3940023779869079,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378006815910339,0.3699690103530884,0.3531796038150787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7223014235496521,0.2324647456407547,1.0611141920089722,284.7472229003906,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.74591064453125,1.0,0.6289157867431641,0.3983144462108612,0.3983144462108612,1.0,1.0,-3.3766722679138184,1.0107020139694214,2.3659703731536865,0.2475404888391494,0.8966351747512817,0.8966351747512817,0.0,170.25318908691406,172.0,49673.01171875,0.0,3175.467529296875,1.0,279.7582397460937,283.01531982421875,292.24298095703125,295.4929504394531,293.1499938964844,293.1499938964844,280.04998779296875,36190.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483891010284415,3.648413181304932,8.881689268491755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3359375,0.0,1532.8018798828125,1895.4371337890625,0.0,4300.0,0.9050316214561462,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895209550857544,0.4553486704826355,0.4114892482757568,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.995241105556488,0.6225336194038391,0.5898708701133728,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684609174728394,0.5670103430747986,0.3964904248714447,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659713745117,0.3701801002025604,0.3530986905097961,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324369847774505,1.0601810216903689,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629324734210968,0.3975106477737427,0.3975106477737427,1.0,1.0,-3.375821828842163,1.0081158876419067,2.367706060409546,0.2450452446937561,0.8974118232727051,0.8974118232727051,0.0,171.07260131835938,175.0,48514.953125,0.0,3178.30908203125,1.0,280.0421447753906,283.22076416015625,292.14306640625,295.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960151314735411,1.0,0.0,0.0,3.6445350646972656,3.644558906555176,8.862934919307008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.828125,0.0,1527.723388671875,1895.4371337890625,0.0,4266.30322265625,0.9041234254837036,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895209550857544,0.4553486704826355,0.4114892482757568,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.995241105556488,0.6225336194038391,0.5898708701133728,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684609174728394,0.5670103430747986,0.3964904248714447,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365659713745117,0.3701801002025604,0.3530986905097961,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324369847774505,1.0601810216903689,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629324734210968,0.3975106477737427,0.3975106477737427,1.0,1.0,-3.375821828842163,1.0081158876419067,2.367706060409546,0.2450452446937561,0.8974118232727051,0.8974118232727051,0.0,171.07260131835938,175.0,48514.953125,0.0,3178.30908203125,1.0,280.0421447753906,283.22076416015625,292.14306640625,295.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960151314735411,1.0,0.0,0.0,3.6445350646972656,3.644558906555176,8.862934919307008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.828125,0.0,1527.723388671875,1895.4371337890625,0.0,4266.30322265625,0.9041234254837036,1.0,0.0,3.0,1.0,0.0
12236100,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949376940727234,0.4554933905601501,0.4114384353160858,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951104521751404,0.6228997707366943,0.5900090336799622,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695459604263306,0.5696091055870056,0.3981500566005707,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366269469261169,0.3706979155540466,0.3534495830535888,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955023765564,0.232728511095047,1.061010241508484,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299885511398315,0.3971087634563446,0.3971087634563446,1.0,1.0,-3.3793365955352783,1.0081785917282104,2.3711578845977783,0.244291752576828,0.8993852734565735,0.8993852734565735,0.0,171.3734893798828,175.0,47527.1640625,0.0,3187.964111328125,1.0,280.29864501953125,283.3966064453125,292.097412109375,295.09234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35975.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882208704948424,1.0,0.0,0.0,3.645207643508911,3.6452317237854,8.866206826496636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.93310546875,0.0,1527.6630859375,1895.4371337890625,0.0,4199.7626953125,0.904236614704132,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952042460441589,0.4558704793453216,0.4117259681224823,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.99537456035614,0.6235547661781311,0.5905383229255676,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711124300956726,0.5724443197250366,0.400069385766983,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371285796165466,0.3714287579059601,0.3540670871734619,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215151786804199,0.2331980913877487,1.062801480293274,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309710144996643,0.3967516422271728,0.3967516422271728,1.0,1.0,-3.3855197429656982,1.0092765092849731,2.3762431144714355,0.2439880222082138,0.9008611440658568,0.9008611440658568,0.0,171.6134490966797,178.0,47450.30078125,0.0,3203.308349609375,1.0,280.34185791015625,283.4473571777344,292.1078491210937,295.14044189453125,293.1499938964844,293.1499938964844,280.04998779296875,35886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846372008323668,1.0,0.0,0.0,3.6481542587280273,3.6481783390045166,8.880546715772653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.20361328125,0.0,1530.265869140625,1895.4371337890625,0.0,4168.89990234375,0.9048036336898804,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922818899154663,0.4548768997192383,0.4114075601100921,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933077096939088,0.6232584118843079,0.590837299823761,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876395702362,0.5764920115470886,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719402849674225,0.3549278080463409,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335457801818847,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331847310066223,0.3960374295711517,0.3960374295711517,1.0,1.0,-3.3938405513763428,1.0100716352462769,2.3837690353393555,0.243140622973442,0.899364173412323,0.899364173412323,0.0,173.7059326171875,181.0,48635.65234375,0.0,3234.2763671875,1.0,280.0578308105469,283.2461242675781,292.17681884765625,295.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,35995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962317943572998,1.0,0.0,0.0,3.649025678634644,3.649049758911133,8.884788940122235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.65771484375,0.0,1532.0516357421875,1895.4371337890625,0.0,4268.14111328125,0.9050483107566832,1.0,0.0,3.0,1.0,0.0
