time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922818899154663,0.4548768997192383,0.4114075601100921,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933077096939088,0.6232584118843079,0.590837299823761,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970876395702362,0.5764920115470886,0.4032804667949676,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.3719402849674225,0.3549278080463409,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.720140814781189,0.2335457801818847,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331847310066223,0.3960374295711517,0.3960374295711517,1.0,1.0,-3.3938405513763428,1.0100716352462769,2.3837690353393555,0.243140622973442,0.899364173412323,0.899364173412323,0.0,173.7059326171875,181.0,48635.65234375,0.0,3234.2763671875,1.0,280.0578308105469,283.2461242675781,292.17681884765625,295.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,35995.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962317943572998,1.0,0.0,0.0,3.649025678634644,3.649049758911133,8.884788940122235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.65771484375,0.0,1532.0516357421875,1895.4371337890625,0.0,4268.14111328125,0.9050483107566832,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882678151130676,0.4546082615852356,0.4108782112598419,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902079105377196,0.623457670211792,0.5907636880874634,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695432186126708,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727134466171264,0.3555308282375335,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353983283042908,0.3953232169151306,0.3953232169151306,1.0,1.0,-3.3997561931610107,1.0100462436676023,2.389709949493408,0.2417242377996444,0.9027158617973328,0.9027158617973328,0.0,176.33270263671875,184.0,47583.30859375,0.0,3263.01220703125,1.0,280.3421630859375,283.45166015625,292.1039123535156,295.1563720703125,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875834584236144,1.0,0.0,0.0,3.654051780700684,3.654075860977173,8.90928163244098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.56787109375,0.0,1536.5218505859375,1895.4371337890625,0.0,4194.28564453125,0.9060908555984496,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882678151130676,0.4546082615852356,0.4108782112598419,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902079105377196,0.623457670211792,0.5907636880874634,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695432186126708,0.5812703967094421,0.4063679873943329,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328303694725037,0.3727134466171264,0.3555308282375335,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353983283042908,0.3953232169151306,0.3953232169151306,1.0,1.0,-3.3997561931610107,1.0100462436676023,2.389709949493408,0.2417242377996444,0.9027158617973328,0.9027158617973328,0.0,176.33270263671875,184.0,47583.30859375,0.0,3263.01220703125,1.0,280.3421630859375,283.45166015625,292.1039123535156,295.1563720703125,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875834584236144,1.0,0.0,0.0,3.654051780700684,3.654075860977173,8.90928163244098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.56787109375,0.0,1536.5218505859375,1895.4371337890625,0.0,4194.28564453125,0.9060908555984496,1.0,0.0,3.0,1.0,0.0
12236460,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837816119194031,0.4533527493476867,0.4102799594402313,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865701794624328,0.6227602362632751,0.5906458497047424,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676690697669984,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.3729622066020965,0.356139600276947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377575397491455,0.3944289982318878,0.3944289982318878,1.0,1.0,-3.4056732654571533,1.0094941854476929,2.396178960800171,0.2400219440460205,0.901239275932312,0.901239275932312,0.0,179.33831787109375,187.0,48748.6953125,0.0,3294.032958984375,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.34063720703125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998635232448578,1.0,0.0,0.0,3.655871152877808,3.655895233154297,8.91815545855934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.04248046875,0.0,1539.488037109375,1895.4371337890625,0.0,4288.484375,0.9065603017807008,1.0,0.0,3.0,1.0,0.0
12236520,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837816119194031,0.4533527493476867,0.4102799594402313,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865701794624328,0.6227602362632751,0.5906458497047424,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676690697669984,0.5851082801818848,0.4094104468822479,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822301864624,0.3729622066020965,0.356139600276947,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697278022766,0.2341387718915939,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377575397491455,0.3944289982318878,0.3944289982318878,1.0,1.0,-3.4056732654571533,1.0094941854476929,2.396178960800171,0.2400219440460205,0.901239275932312,0.901239275932312,0.0,179.33831787109375,187.0,48748.6953125,0.0,3294.032958984375,1.0,280.05780029296875,283.2475891113281,292.1592712402344,295.34063720703125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998635232448578,1.0,0.0,0.0,3.655871152877808,3.655895233154297,8.91815545855934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.04248046875,0.0,1539.488037109375,1895.4371337890625,0.0,4288.484375,0.9065603017807008,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764024376869202,0.4508919417858124,0.4084530770778656,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801465272903442,0.6206808686256409,0.5891395807266235,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627898335456848,0.5877752900123596,0.4115374386310577,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722724318504333,0.3558513820171356,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335395514965057,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395095586776733,0.393534779548645,0.393534779548645,1.0,1.0,-3.402529001235962,1.0058201551437378,2.3967089653015137,0.2371791750192642,0.8971221446990967,0.8971221446990967,0.0,183.47813415527344,190.0,49825.00390625,0.0,3310.876220703125,1.0,279.7582092285156,283.02392578125,292.19537353515625,295.450439453125,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498632431030273,3.6498873233795166,8.888868592293875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.06005859375,0.0,1534.351806640625,1895.4371337890625,0.0,4300.0,0.9053531885147096,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764024376869202,0.4508919417858124,0.4084530770778656,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801465272903442,0.6206808686256409,0.5891395807266235,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627898335456848,0.5877752900123596,0.4115374386310577,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244286179542542,0.3722724318504333,0.3558513820171356,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101174592971802,0.2335395514965057,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395095586776733,0.393534779548645,0.393534779548645,1.0,1.0,-3.402529001235962,1.0058201551437378,2.3967089653015137,0.2371791750192642,0.8971221446990967,0.8971221446990967,0.0,183.47813415527344,190.0,49825.00390625,0.0,3310.876220703125,1.0,279.7582092285156,283.02392578125,292.19537353515625,295.450439453125,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498632431030273,3.6498873233795166,8.888868592293875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.06005859375,0.0,1534.351806640625,1895.4371337890625,0.0,4300.0,0.9053531885147096,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730349540710449,0.4501672983169555,0.4075545072555542,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977016806602478,0.6200289726257324,0.5883049368858337,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606040716171264,0.589603841304779,0.41261026263237,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219051361083984,0.3721346855163574,0.3556187152862549,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076034545898438,0.2333310544490814,1.0672632455825806,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402114033699036,0.3930876851081848,0.3930876851081848,1.0,1.0,-3.4001495838165283,1.0037145614624023,2.396435022354126,0.235537439584732,0.8977627158164978,0.8977627158164978,0.0,185.3707275390625,190.0,48799.88671875,0.0,3316.40869140625,1.0,280.0013427734375,283.1821594238281,292.1190490722656,295.2252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647219181060791,3.64724326133728,8.875994694790279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.0283203125,0.0,1531.0323486328125,1895.4371337890625,0.0,4300.0,0.9047794342041016,1.0,0.0,3.0,1.0,0.0
12236760,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8712462186813354,0.4499880373477936,0.407259076833725,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.975275218486786,0.619933009147644,0.5880595445632935,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.960048496723175,0.5919647216796875,0.4141411781311035,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8206169605255127,0.3723628222942352,0.355741947889328,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7062644362449646,0.2333841025829315,1.0672338008880615,284.916748046875,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.9179077148437,1.0,0.6410618424415588,0.3927383422851562,0.3927383422851562,1.0,1.0,-3.4014458656311035,1.003129959106445,2.398315906524658,0.2345822304487228,0.8979995250701904,0.8979995250701904,0.0,186.6103973388672,193.0,48660.99609375,0.0,3326.604736328125,1.0,280.0421447753906,283.2286682128906,292.09619140625,295.2262268066406,293.1499938964844,293.1499938964844,280.3500061035156,36071.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99813973903656,1.0,0.0,0.0,3.646461248397827,3.646485328674317,8.872306125340401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.68310546875,0.0,1529.77294921875,1895.4371337890625,0.0,4284.296875,0.9045458436012268,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696131706237793,0.4504554271697998,0.4074945747852325,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736456871032716,0.620705246925354,0.5885449051856995,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609640836715698,0.597533643245697,0.4178443253040313,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196978569030762,0.373512864112854,0.3566634953022003,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340487092733383,1.0696284770965576,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.643269419670105,0.3920396566390991,0.3920396566390991,1.0,1.0,-3.410745143890381,1.004274606704712,2.406470537185669,0.23355233669281,0.9015367031097412,0.9015367031097412,0.0,188.3987579345703,196.0,47589.640625,0.0,3358.519775390625,1.0,280.3417358398437,283.4543762207031,292.05792236328125,295.0992736816406,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874357581138612,1.0,0.0,0.0,3.65048623085022,3.65051007270813,8.891902893992665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.78564453125,0.0,1532.779541015625,1895.4371337890625,0.0,4193.015625,0.9053178429603576,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696131706237793,0.4504554271697998,0.4074945747852325,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736456871032716,0.620705246925354,0.5885449051856995,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609640836715698,0.597533643245697,0.4178443253040313,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196978569030762,0.373512864112854,0.3566634953022003,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052904963493347,0.2340487092733383,1.0696284770965576,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.643269419670105,0.3920396566390991,0.3920396566390991,1.0,1.0,-3.410745143890381,1.004274606704712,2.406470537185669,0.23355233669281,0.9015367031097412,0.9015367031097412,0.0,188.3987579345703,196.0,47589.640625,0.0,3358.519775390625,1.0,280.3417358398437,283.4543762207031,292.05792236328125,295.0992736816406,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874357581138612,1.0,0.0,0.0,3.65048623085022,3.65051007270813,8.891902893992665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.78564453125,0.0,1532.779541015625,1895.4371337890625,0.0,4193.015625,0.9053178429603576,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663066625595093,0.4494369626045227,0.4071709513664245,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970404863357544,0.6201710104942322,0.5886443257331848,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.96004980802536,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175452947616577,0.373931348323822,0.3574633002281189,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650113105774,0.2343153059482574,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645727813243866,0.391340970993042,0.391340970993042,1.0,1.0,-3.4185540676116943,1.0048843622207642,2.4136695861816406,0.2325976938009262,0.9001283645629883,0.9001283645629883,0.0,191.1691131591797,199.0,48775.2265625,0.0,3392.828857421875,1.0,280.0578308105469,283.2528686523437,292.1251525878906,295.3053894042969,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992414116859436,1.0,0.0,0.0,3.6517562866210938,3.651780366897583,8.898091437004041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2451171875,0.0,1535.009521484375,1895.4371337890625,0.0,4293.6025390625,0.9056516289711,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663066625595093,0.4494369626045227,0.4071709513664245,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.970404863357544,0.6201710104942322,0.5886443257331848,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.96004980802536,0.6016614437103271,0.4211405217647552,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175452947616577,0.373931348323822,0.3574633002281189,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650113105774,0.2343153059482574,1.0722383260726929,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645727813243866,0.391340970993042,0.391340970993042,1.0,1.0,-3.4185540676116943,1.0048843622207642,2.4136695861816406,0.2325976938009262,0.9001283645629883,0.9001283645629883,0.0,191.1691131591797,199.0,48775.2265625,0.0,3392.828857421875,1.0,280.0578308105469,283.2528686523437,292.1251525878906,295.3053894042969,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992414116859436,1.0,0.0,0.0,3.6517562866210938,3.651780366897583,8.898091437004041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2451171875,0.0,1535.009521484375,1895.4371337890625,0.0,4293.6025390625,0.9056516289711,1.0,0.0,3.0,1.0,0.0
12237060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599071502685547,0.447070837020874,0.4054485261440277,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.9637625813484192,0.6180788278579712,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557026028633118,0.6044594645500183,0.4233750402927398,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8126689195632935,0.3732954263687134,0.3572463691234588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.698584794998169,0.2337771505117416,1.0714499950408936,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7590637207031,1.0,0.6475636959075928,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.41618013381958,1.0016157627105713,2.414564371109009,0.2299845218658447,0.8960828185081482,0.8960828185081482,0.0,195.31553649902344,202.0,49861.95703125,0.0,3411.48828125,1.0,279.7582397460937,283.0302124023437,292.1659240722656,295.4219055175781,293.1499938964844,293.1499938964844,280.04998779296875,36184.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455256938934326,3.645549774169922,8.867754104358028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.84521484375,0.0,1529.57275390625,1895.4371337890625,0.0,4300.0,0.9043882489204408,1.0,0.0,3.0,1.0,0.0
12237120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599071502685547,0.447070837020874,0.4054485261440277,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.9637625813484192,0.6180788278579712,0.5871554613113403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557026028633118,0.6044594645500183,0.4233750402927398,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8126689195632935,0.3732954263687134,0.3572463691234588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.698584794998169,0.2337771505117416,1.0714499950408936,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7590637207031,1.0,0.6475636959075928,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.41618013381958,1.0016157627105713,2.414564371109009,0.2299845218658447,0.8960828185081482,0.8960828185081482,0.0,195.31553649902344,202.0,49861.95703125,0.0,3411.48828125,1.0,279.7582397460937,283.0302124023437,292.1659240722656,295.4219055175781,293.1499938964844,293.1499938964844,280.04998779296875,36184.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455256938934326,3.645549774169922,8.867754104358028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.84521484375,0.0,1529.57275390625,1895.4371337890625,0.0,4300.0,0.9043882489204408,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.85533607006073,0.4461982846260071,0.4042970836162567,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643078804016,0.6172386407852173,0.586006760597229,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532626271247864,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733880221843719,0.3571506142616272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950379014015198,0.2336414605379104,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491647362709045,0.3896510899066925,0.3896510899066925,1.0,1.0,-3.415346622467041,0.9988701939582824,2.416476488113404,0.2272661477327346,0.8970229029655457,0.8970229029655457,0.0,198.5121917724609,205.0,48699.46875,0.0,3428.2119140625,1.0,280.0421142578125,283.2349548339844,292.064697265625,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36071.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993165731430054,1.0,0.0,0.0,3.642122268676758,3.642146110534668,8.851203006088326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.07861328125,0.0,1524.9576416015625,1895.4371337890625,0.0,4294.23681640625,0.9035760760307312,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.85533607006073,0.4461982846260071,0.4042970836162567,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643078804016,0.6172386407852173,0.586006760597229,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532626271247864,0.6087700724601746,0.4260618090629577,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090370297431946,0.3733880221843719,0.3571506142616272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950379014015198,0.2336414605379104,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491647362709045,0.3896510899066925,0.3896510899066925,1.0,1.0,-3.415346622467041,0.9988701939582824,2.416476488113404,0.2272661477327346,0.8970229029655457,0.8970229029655457,0.0,198.5121917724609,205.0,48699.46875,0.0,3428.2119140625,1.0,280.0421142578125,283.2349548339844,292.064697265625,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36071.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993165731430054,1.0,0.0,0.0,3.642122268676758,3.642146110534668,8.851203006088326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.07861328125,0.0,1524.9576416015625,1895.4371337890625,0.0,4294.23681640625,0.9035760760307312,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542777299880981,0.4463188946247101,0.4042565822601318,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573894143104552,0.6174191236495972,0.586005449295044,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534092545509338,0.6114936470985413,0.427823007106781,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082858920097351,0.3738461136817932,0.357475072145462,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942940354347229,0.2338828295469284,1.0712177753448486,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501721739768982,0.3892286121845245,0.3892286121845245,1.0,1.0,-3.418689727783203,0.99876868724823,2.4199211597442627,0.226356953382492,0.8990710377693176,0.8990710377693176,0.0,199.5682678222656,205.0,47705.75390625,0.0,3442.22314453125,1.0,280.298583984375,283.4101257324219,292.0148010253906,295.0220947265625,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992256760597229,1.0,0.0,0.0,3.643064498901367,3.643088340759277,8.85578344878013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.46435546875,0.0,1525.18359375,1895.4371337890625,0.0,4234.31982421875,0.9037479758262634,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538677096366882,0.4466682970523834,0.4045413732528686,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568654298782348,0.617882251739502,0.5863803029060364,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542853832244872,0.614456057548523,0.4298472702503204,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081382513046265,0.3745176196098327,0.3580594360828399,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.694142758846283,0.2343054115772247,1.0728994607925415,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513855457305908,0.3888989686965942,0.3888989686965942,1.0,1.0,-3.4246387481689453,0.9998000860214232,2.4248387813568115,0.2260101586580276,0.9006184935569763,0.9006184935569763,0.0,200.3714599609375,208.0,47627.02734375,0.0,3460.912353515625,1.0,280.3418273925781,283.46051025390625,292.0220031738281,295.0661926269531,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890820384025574,1.0,0.0,0.0,3.646286249160767,3.646310329437256,8.871454610925866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0712890625,0.0,1528.0828857421875,1895.4371337890625,0.0,4207.154296875,0.9043759107589722,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850928544998169,0.4456600546836853,0.404226690530777,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534686803817748,0.6172173619270325,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535619616508484,0.6186492443084717,0.4331999719142914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060422539710999,0.374903529882431,0.3588340282440185,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345602065324783,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538299322128296,0.3882396817207336,0.3882396817207336,1.0,1.0,-3.4323174953460693,1.0004472732543943,2.431870222091675,0.2251100838184356,0.8992733359336853,0.8992733359336853,0.0,203.1962738037109,211.0,48814.90234375,0.0,3495.58642578125,1.0,280.057861328125,283.259033203125,292.0880126953125,295.27001953125,293.1499938964844,293.1499938964844,280.3500061035156,35979.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477456092834473,3.647769451141357,8.878556627678336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1171875,0.0,1530.510009765625,1895.4371337890625,0.0,4300.0,0.9047510027885436,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850928544998169,0.4456600546836853,0.404226690530777,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534686803817748,0.6172173619270325,0.5863593220710754,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535619616508484,0.6186492443084717,0.4331999719142914,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060422539710999,0.374903529882431,0.3588340282440185,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923004984855652,0.2345602065324783,1.0754806995391846,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538299322128296,0.3882396817207336,0.3882396817207336,1.0,1.0,-3.4323174953460693,1.0004472732543943,2.431870222091675,0.2251100838184356,0.8992733359336853,0.8992733359336853,0.0,203.1962738037109,211.0,48814.90234375,0.0,3495.58642578125,1.0,280.057861328125,283.259033203125,292.0880126953125,295.27001953125,293.1499938964844,293.1499938964844,280.3500061035156,35979.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477456092834473,3.647769451141357,8.878556627678336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1171875,0.0,1530.510009765625,1895.4371337890625,0.0,4300.0,0.9047510027885436,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847585916519165,0.4453625977039337,0.4036957025527954,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494246244430542,0.617042601108551,0.5859571695327759,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523451328277588,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755556344985962,0.3593381941318512,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.2349330484867096,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560910940170288,0.387580394744873,0.387580394744873,1.0,1.0,-3.437496423721313,1.0002572536468506,2.437239170074463,0.2236488759517669,0.9027469158172609,0.9027469158172609,0.0,206.2153778076172,214.0,47749.96875,0.0,3525.615234375,1.0,280.3421630859375,283.46319580078125,292.0132141113281,295.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924241304397584,1.0,0.0,0.0,3.653346300125122,3.6533703804016113,8.905842037165712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.47265625,0.0,1535.6221923828125,1895.4371337890625,0.0,4235.748046875,0.9059223532676696,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847585916519165,0.4453625977039337,0.4036957025527954,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494246244430542,0.617042601108551,0.5859571695327759,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523451328277588,0.6236328482627869,0.4364226460456848,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034231066703796,0.3755556344985962,0.3593381941318512,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579167366028,0.2349330484867096,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560910940170288,0.387580394744873,0.387580394744873,1.0,1.0,-3.437496423721313,1.0002572536468506,2.437239170074463,0.2236488759517669,0.9027469158172609,0.9027469158172609,0.0,206.2153778076172,214.0,47749.96875,0.0,3525.615234375,1.0,280.3421630859375,283.46319580078125,292.0132141113281,295.0757141113281,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924241304397584,1.0,0.0,0.0,3.653346300125122,3.6533703804016113,8.905842037165712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.47265625,0.0,1535.6221923828125,1895.4371337890625,0.0,4235.748046875,0.9059223532676696,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441016674041748,0.4440986216068268,0.4030903875827789,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945119559764862,0.61598140001297,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950879454612732,0.6275968551635742,0.4395766258239746,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756801784038543,0.3598415851593017,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875322461128235,0.2349827885627746,1.0786491632461548,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583967208862305,0.3867506980895996,0.3867506980895996,1.0,1.0,-3.4426159858703613,0.9995386004447936,2.443077325820923,0.2219228595495224,0.901393175125122,0.901393175125122,0.0,209.4367218017578,217.0,48915.14453125,0.0,3556.759033203125,1.0,280.05780029296875,283.2586669921875,292.07330322265625,295.2605285644531,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655717372894287,3.655741453170776,8.917405693864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.4755859375,0.0,1539.205322265625,1895.4371337890625,0.0,4300.0,0.9065154790878296,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441016674041748,0.4440986216068268,0.4030903875827789,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945119559764862,0.61598140001297,0.5855035185813904,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950879454612732,0.6275968551635742,0.4395766258239746,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006726503372192,0.3756801784038543,0.3598415851593017,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875322461128235,0.2349827885627746,1.0786491632461548,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583967208862305,0.3867506980895996,0.3867506980895996,1.0,1.0,-3.4426159858703613,0.9995386004447936,2.443077325820923,0.2219228595495224,0.901393175125122,0.901393175125122,0.0,209.4367218017578,217.0,48915.14453125,0.0,3556.759033203125,1.0,280.05780029296875,283.2586669921875,292.07330322265625,295.2605285644531,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655717372894287,3.655741453170776,8.917405693864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.4755859375,0.0,1539.205322265625,1895.4371337890625,0.0,4300.0,0.9065154790878296,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385323286056519,0.4416507482528686,0.4012773633003235,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381057620048524,0.6135579347610474,0.5836772322654724,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468417167663574,0.6303356885910034,0.4417625069618225,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748620450496673,0.359439492225647,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831812262535095,0.2342975735664367,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600457429885864,0.3859210014343261,0.3859210014343261,1.0,1.0,-3.4386115074157715,0.9957314729690552,2.442880153656006,0.2191049754619598,0.8973918557167053,0.8973918557167053,0.0,213.6822204589844,220.0,49990.05078125,0.0,3572.1240234375,1.0,279.7582092285156,283.0344543457031,292.1239318847656,295.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650251865386963,3.650275945663452,8.89076147814194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.16796875,0.0,1534.675048828125,1895.4371337890625,0.0,4300.0,0.9054297804832458,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385323286056519,0.4416507482528686,0.4012773633003235,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381057620048524,0.6135579347610474,0.5836772322654724,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468417167663574,0.6303356885910034,0.4417625069618225,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958622574806213,0.3748620450496673,0.359439492225647,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831812262535095,0.2342975735664367,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600457429885864,0.3859210014343261,0.3859210014343261,1.0,1.0,-3.4386115074157715,0.9957314729690552,2.442880153656006,0.2191049754619598,0.8973918557167053,0.8973918557167053,0.0,213.6822204589844,220.0,49990.05078125,0.0,3572.1240234375,1.0,279.7582092285156,283.0344543457031,292.1239318847656,295.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650251865386963,3.650275945663452,8.89076147814194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.16796875,0.0,1534.675048828125,1895.4371337890625,0.0,4300.0,0.9054297804832458,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359920382499695,0.4409213364124298,0.4003831148147583,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347985982894896,0.6127313375473022,0.5826841592788696,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.945087730884552,0.6322367191314697,0.4428701400756836,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936098575592041,0.3746629953384399,0.3591495156288147,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810895800590515,0.2340480238199234,1.075907826423645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990600585937,297.263916015625,284.8890991210937,1.0,0.6606879830360413,0.3855061531066894,0.3855061531066894,1.0,1.0,-3.435802698135376,0.9935646057128906,2.4422380924224854,0.2174789309501648,0.898080050945282,0.898080050945282,0.0,215.6009979248047,220.0,48955.89453125,0.0,3576.67431640625,1.0,280.0013427734375,283.1919250488281,292.0494079589844,295.16363525390625,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478662490844727,3.647890329360962,8.879144388629356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.7197265625,0.0,1531.6475830078125,1895.4371337890625,0.0,4300.0,0.9049140214920044,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346438407897949,0.4407253265380859,0.4000773727893829,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329487085342408,0.6124533414840698,0.582271933555603,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447970986366272,0.634689211845398,0.4444604218006134,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924630641937256,0.3748315572738647,0.3592173159122467,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799800395965576,0.2340625077486038,1.0757070779800415,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614751219749451,0.3851899206638336,0.3851899206638336,1.0,1.0,-3.4366846084594727,0.992910861968994,2.4437737464904785,0.2165285795927047,0.8983616232872009,0.8983616232872009,0.0,216.86083984375,223.0,48812.69921875,0.0,3586.193359375,1.0,280.04229736328125,283.2380676269531,292.0232849121094,295.1637268066406,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647341728210449,3.64736557006836,8.87659041381994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.88623046875,0.0,1530.6533203125,1895.4371337890625,0.0,4300.0,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334413766860962,0.4411480724811554,0.4002797901630401,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931180775165558,0.6128552556037903,0.5824165344238281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.94603031873703,0.6404596567153931,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758679628372192,0.360033631324768,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.234658345580101,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635457277297974,0.3845574259757995,0.3845574259757995,1.0,1.0,-3.4452028274536133,0.9938976764678956,2.4513051509857178,0.2154805362224578,0.9019752740859984,0.9019752740859984,0.0,218.67930603027344,226.0,47731.30859375,0.0,3617.383056640625,1.0,280.3417663574219,283.46258544921875,291.9729919433594,295.0248413085937,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916228652000428,1.0,0.0,0.0,3.651779890060425,3.651803970336914,8.89820626071014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5869140625,0.0,1534.1375732421875,1895.4371337890625,0.0,4228.90673828125,0.9055994749069214,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334413766860962,0.4411480724811554,0.4002797901630401,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931180775165558,0.6128552556037903,0.5824165344238281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.94603031873703,0.6404596567153931,0.4482991695404053,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791685938835144,0.3758679628372192,0.360033631324768,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106032371521,0.234658345580101,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635457277297974,0.3845574259757995,0.3845574259757995,1.0,1.0,-3.4452028274536133,0.9938976764678956,2.4513051509857178,0.2154805362224578,0.9019752740859984,0.9019752740859984,0.0,218.67930603027344,226.0,47731.30859375,0.0,3617.383056640625,1.0,280.3417663574219,283.46258544921875,291.9729919433594,295.0248413085937,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916228652000428,1.0,0.0,0.0,3.651779890060425,3.651803970336914,8.89820626071014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5869140625,0.0,1534.1375732421875,1895.4371337890625,0.0,4228.90673828125,0.9055994749069214,1.0,0.0,3.0,1.0,0.0
