time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309751749038696,0.440116822719574,0.399936705827713,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279001951217652,0.6119733452796936,0.5821846723556519,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456188082695008,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761665523052215,0.3607251644134521,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854275226593,0.3839249610900879,0.3839249610900879,1.0,1.0,-3.4522078037261963,0.9943530559539796,2.457854747772217,0.2145219147205352,0.9006491303443909,0.9006491303443909,0.0,221.4747467041016,229.0,48918.640625,0.0,3650.780029296875,1.0,280.05780029296875,283.26080322265625,292.042236328125,295.2271728515625,293.1499938964844,293.1499938964844,279.75,35974.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653437852859497,3.6534619331359854,8.906288258003769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02490234375,0.0,1536.8040771484375,1895.4371337890625,0.0,4300.0,0.90602046251297,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309751749038696,0.440116822719574,0.399936705827713,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279001951217652,0.6119733452796936,0.5821846723556519,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456188082695008,0.6446709036827087,0.4516756534576416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898558974266052,0.3761665523052215,0.3607251644134521,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431798934937,0.2348567694425583,1.0801153182983398,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.665854275226593,0.3839249610900879,0.3839249610900879,1.0,1.0,-3.4522078037261963,0.9943530559539796,2.457854747772217,0.2145219147205352,0.9006491303443909,0.9006491303443909,0.0,221.4747467041016,229.0,48918.640625,0.0,3650.780029296875,1.0,280.05780029296875,283.26080322265625,292.042236328125,295.2271728515625,293.1499938964844,293.1499938964844,279.75,35974.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653437852859497,3.6534619331359854,8.906288258003769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02490234375,0.0,1536.8040771484375,1895.4371337890625,0.0,4300.0,0.90602046251297,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260862827301025,0.4377609193325043,0.3982218503952026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215019941329956,0.6095616221427917,0.5803930163383484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421539306640624,0.6474887728691101,0.4539313018321991,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051923751831,0.3603932857513428,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738872528076172,0.2342461794614792,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675386428833008,0.3831484317779541,0.3831484317779541,1.0,1.0,-3.448992252349853,0.990973949432373,2.4580183029174805,0.2119578272104263,0.8966829776763916,0.8966829776763916,0.0,225.62440490722656,232.0,50005.91796875,0.0,3667.434814453125,1.0,279.7582397460937,283.037841796875,292.0966796875,295.3583068847656,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475987434387207,3.64762282371521,8.877842105903255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0634765625,0.0,1531.796630859375,1895.4371337890625,0.0,4300.0,0.9048444032669068,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260862827301025,0.4377609193325043,0.3982218503952026,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215019941329956,0.6095616221427917,0.5803930163383484,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421539306640624,0.6474887728691101,0.4539313018321991,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856389284133911,0.3754051923751831,0.3603932857513428,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738872528076172,0.2342461794614792,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675386428833008,0.3831484317779541,0.3831484317779541,1.0,1.0,-3.448992252349853,0.990973949432373,2.4580183029174805,0.2119578272104263,0.8966829776763916,0.8966829776763916,0.0,225.62440490722656,232.0,50005.91796875,0.0,3667.434814453125,1.0,279.7582397460937,283.037841796875,292.0966796875,295.3583068847656,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475987434387207,3.64762282371521,8.877842105903255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.0634765625,0.0,1531.796630859375,1895.4371337890625,0.0,4300.0,0.9048444032669068,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235756158828735,0.4370225071907043,0.3972922563552856,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9181862473487854,0.6086609959602356,0.5793044567108154,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9405069351196288,0.6497149467468262,0.4552310705184936,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834241390228271,0.3752238750457763,0.3601051270961761,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718520522117615,0.2340121269226074,1.077792763710022,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682830452919006,0.3827135860919952,0.3827135860919952,1.0,1.0,-3.4463019371032715,0.988785684108734,2.4575161933898926,0.2102640718221664,0.8974670171737671,0.8974670171737671,0.0,227.71974182128903,232.0,48939.35546875,0.0,3673.255126953125,1.0,280.0108642578125,283.2060852050781,292.01739501953125,295.1355285644531,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645061254501343,3.645085096359253,8.865494010024122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.45166015625,0.0,1528.4908447265625,1895.4371337890625,0.0,4300.0,0.9042805433273317,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.822533905506134,0.4368652701377868,0.3970611691474914,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167405962944032,0.6083923578262329,0.5789427757263184,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940393328666687,0.6519088745117188,0.4566735923290252,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825518250465393,0.3753781020641327,0.3601844608783722,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710185408592224,0.234042689204216,1.0777372121810913,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689937710762024,0.3823719024658203,0.3823719024658203,1.0,1.0,-3.4473466873168945,0.9881201982498168,2.459226608276367,0.2092813551425933,0.8976855278015137,0.8976855278015137,0.0,228.811752319336,235.0,48833.5859375,0.0,3682.233642578125,1.0,280.0421447753906,283.2416687011719,291.998291015625,295.1390075683594,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644543647766113,3.6445677280426025,8.862976983436965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.50048828125,0.0,1527.574951171875,1895.4371337890625,0.0,4300.0,0.9041109681129456,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8217148184776306,0.4369641542434692,0.3970049917697906,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155769348144532,0.6084030270576477,0.5787848830223083,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.94071364402771,0.6547036170959473,0.4584777057170868,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7819368839263916,0.3757784068584442,0.3604544699192047,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6704314351081848,0.2342534810304641,1.078338623046875,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.0693664550781,1.0,0.6699284315109253,0.3819836676120758,0.3819836676120758,1.0,1.0,-3.45030164718628,0.9879506230354308,2.462350845336914,0.2083761692047119,0.8997625112533569,0.8997625112533569,0.0,229.8672790527344,235.0,47833.5390625,0.0,3695.655517578125,1.0,280.29864501953125,283.4164123535156,291.9432678222656,294.9602355957031,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951189160346984,1.0,0.0,0.0,3.6456377506256095,3.6456618309021,8.868299232744903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.447265625,0.0,1527.9761962890625,1895.4371337890625,0.0,4258.69384765625,0.9043172597885132,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214159607887268,0.437287837266922,0.3972683250904083,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150692820549012,0.6086940765380859,0.5789998769760132,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.94167822599411,0.6577368974685669,0.4605527818202972,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.781842052936554,0.3763924837112427,0.3609856069087982,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401207923889,0.2346474230289459,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710678339004517,0.3816884160041809,0.3816884160041809,1.0,1.0,-3.455875396728516,0.9889100193977356,2.4669651985168457,0.2080272883176803,0.9013365507125854,0.9013365507125854,0.0,230.6734771728516,238.0,47753.59765625,0.0,3714.02294921875,1.0,280.34185791015625,283.466552734375,291.9466552734375,294.999755859375,293.1499938964844,293.1499938964844,280.04998779296875,35864.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924704432487488,1.0,0.0,0.0,3.6489880084991455,3.6490120887756334,8.884605904313503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.65673828125,0.0,1531.0291748046875,1895.4371337890625,0.0,4236.14306640625,0.9049749970436096,1.0,0.0,3.0,1.0,0.0
12238620,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8191015720367432,0.4362630844116211,0.3969305753707886,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157855033875,0.5786775350570679,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413833618164062,0.6619492173194885,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766568899154663,0.3616496622562408,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348431944847107,1.0822209119796753,284.95135498046875,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733599305152893,0.3810979127883911,0.3810979127883911,1.0,1.0,-3.4627716541290283,0.9894282221794128,2.47334361076355,0.2071496695280075,0.9000532031059265,0.9000532031059265,0.0,233.50770568847656,241.0,48945.3203125,0.0,3747.6669921875,1.0,280.0578308105469,283.26495361328125,292.01953125,295.2041931152344,293.1499938964844,293.1499938964844,279.75,35972.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650722742080689,3.6507468223571777,8.893055110092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.287109375,0.0,1533.76416015625,1895.4371337890625,0.0,4300.0,0.9054117798805236,1.0,0.0,3.0,1.0,0.0
12238680,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8191015720367432,0.4362630844116211,0.3969305753707886,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120637774467468,0.6077157855033875,0.5786775350570679,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413833618164062,0.6619492173194885,0.4639418125152588,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801591753959656,0.3766568899154663,0.3616496622562408,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324378967285,0.2348431944847107,1.0822209119796753,284.95135498046875,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733599305152893,0.3810979127883911,0.3810979127883911,1.0,1.0,-3.4627716541290283,0.9894282221794128,2.47334361076355,0.2071496695280075,0.9000532031059265,0.9000532031059265,0.0,233.50770568847656,241.0,48945.3203125,0.0,3747.6669921875,1.0,280.0578308105469,283.26495361328125,292.01953125,295.2041931152344,293.1499938964844,293.1499938964844,279.75,35972.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650722742080689,3.6507468223571777,8.893055110092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.287109375,0.0,1533.76416015625,1895.4371337890625,0.0,4300.0,0.9054117798805236,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144332766532898,0.4339175820350647,0.3952258229255676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990712165833,0.6052168011665344,0.5768035054206848,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381774067878724,0.6647354364395142,0.4661799669265747,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565016746521,0.3758539855480194,0.3612815141677856,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953956604004,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750155091285706,0.3805074393749237,0.3805074393749237,1.0,1.0,-3.4593636989593506,0.986521303653717,2.4728424549102783,0.2050916999578476,0.8961348533630371,0.8961348533630371,0.0,237.6819610595703,244.0,50036.00390625,0.0,3763.95703125,1.0,279.7582702636719,283.04217529296875,292.077392578125,295.3397827148437,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644995927810669,3.645019769668579,8.86517625531269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.23681640625,0.0,1528.88232421875,1895.4371337890625,0.0,4300.0,0.9042603969573976,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144332766532898,0.4339175820350647,0.3952258229255676,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063990712165833,0.6052168011665344,0.5768035054206848,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381774067878724,0.6647354364395142,0.4661799669265747,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762565016746521,0.3758539855480194,0.3612815141677856,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654953956604004,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750155091285706,0.3805074393749237,0.3805074393749237,1.0,1.0,-3.4593636989593506,0.986521303653717,2.4728424549102783,0.2050916999578476,0.8961348533630371,0.8961348533630371,0.0,237.6819610595703,244.0,50036.00390625,0.0,3763.95703125,1.0,279.7582702636719,283.04217529296875,292.077392578125,295.3397827148437,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644995927810669,3.645019769668579,8.86517625531269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.23681640625,0.0,1528.88232421875,1895.4371337890625,0.0,4300.0,0.9042603969573976,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109734058380127,0.4330156147480011,0.3940650820732116,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039525270462036,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365990161895752,0.669155478477478,0.4689151048660278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935713768005,0.3757833242416382,0.361033022403717,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340046614408493,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764357089996338,0.3798070251941681,0.3798070251941681,1.0,1.0,-3.457493305206299,0.983821451663971,2.4736719131469727,0.2026047706604004,0.897179901599884,0.897179901599884,0.0,240.8832397460937,247.0,48864.0078125,0.0,3778.285400390625,1.0,280.0421142578125,283.24578857421875,291.9815368652344,295.12322998046875,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64208984375,3.642113924026489,8.851046686686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.0908203125,0.0,1524.8238525390625,1895.4371337890625,0.0,4300.0,0.9035595655441284,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109734058380127,0.4330156147480011,0.3940650820732116,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039525270462036,0.5752682685852051,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365990161895752,0.669155478477478,0.4689151048660278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733935713768005,0.3757833242416382,0.361033022403717,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628599166870117,0.2340046614408493,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764357089996338,0.3798070251941681,0.3798070251941681,1.0,1.0,-3.457493305206299,0.983821451663971,2.4736719131469727,0.2026047706604004,0.897179901599884,0.897179901599884,0.0,240.8832397460937,247.0,48864.0078125,0.0,3778.285400390625,1.0,280.0421142578125,283.24578857421875,291.9815368652344,295.12322998046875,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64208984375,3.642113924026489,8.851046686686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.0908203125,0.0,1524.8238525390625,1895.4371337890625,0.0,4300.0,0.9035595655441284,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098822832107544,0.4334220588207245,0.3942610323429107,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008714556694032,0.6041537523269653,0.5752338171005249,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.937918782234192,0.6749958395957947,0.4728021025657654,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7727425694465637,0.3767538964748382,0.3617944717407226,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345964759588241,1.0818551778793335,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.1141052246094,1.0,0.6784687638282776,0.3791066110134125,0.3791066110134125,1.0,1.0,-3.465795993804932,0.9844756722450256,2.481320381164551,0.2012487053871154,0.9008725881576538,0.9008725881576538,0.0,242.757064819336,250.0,47785.1640625,0.0,3809.90087890625,1.0,280.3417358398437,283.47039794921875,291.9306030273437,294.985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929866790771484,1.0,0.0,0.0,3.6467132568359375,3.646737098693848,8.873532237885229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7705078125,0.0,1528.4666748046875,1895.4371337890625,0.0,4240.54638671875,0.904462993144989,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098822832107544,0.4334220588207245,0.3942610323429107,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008714556694032,0.6041537523269653,0.5752338171005249,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.937918782234192,0.6749958395957947,0.4728021025657654,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7727425694465637,0.3767538964748382,0.3617944717407226,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345964759588241,1.0818551778793335,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.1141052246094,1.0,0.6784687638282776,0.3791066110134125,0.3791066110134125,1.0,1.0,-3.465795993804932,0.9844756722450256,2.481320381164551,0.2012487053871154,0.9008725881576538,0.9008725881576538,0.0,242.757064819336,250.0,47785.1640625,0.0,3809.90087890625,1.0,280.3417358398437,283.47039794921875,291.9306030273437,294.985107421875,293.1499938964844,293.1499938964844,280.04998779296875,35859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929866790771484,1.0,0.0,0.0,3.6467132568359375,3.646737098693848,8.873532237885229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7705078125,0.0,1528.4666748046875,1895.4371337890625,0.0,4240.54638671875,0.904462993144989,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092589974403381,0.4331662356853485,0.3943726122379303,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001057147979736,0.6038923263549805,0.5753143429756165,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.93845134973526,0.6773676872253418,0.4747404456138611,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724120020866394,0.3770456612110138,0.3622820675373077,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620040535926819,0.2348165363073349,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796635985374451,0.3787564039230346,0.3787564039230346,1.0,1.0,-3.470935583114624,0.9851183891296388,2.4858171939849854,0.2008002400398254,0.9000517725944519,0.9000517725944519,0.0,243.8564453125,250.0,48830.7578125,0.0,3829.165283203125,1.0,280.0986633300781,283.314208984375,291.99530029296875,295.2065734863281,293.1499938964844,293.1499938964844,280.04998779296875,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486012935638414,3.648625373840332,8.882723250280833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.58837890625,0.0,1530.9498291015625,1895.4371337890625,0.0,4300.0,0.9048702716827391,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8075932264328003,0.4323942065238952,0.3939173817634582,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8982900381088257,0.6030902862548828,0.5748275518417358,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9377261996269226,0.6791719198226929,0.4761755168437958,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712004780769348,0.3769728243350982,0.3624169826507568,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6609909534454346,0.2347788959741592,1.0841295719146729,284.9548645019531,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.953857421875,1.0,0.6807143688201904,0.378421425819397,0.378421425819397,1.0,1.0,-3.472450017929077,0.9846025705337524,2.487847328186035,0.2000160366296768,0.899639904499054,0.899639904499054,0.0,245.60093688964844,253.0,48980.72265625,0.0,3843.27392578125,1.0,280.0577087402344,283.2689208984375,292.0069580078125,295.1924743652344,293.1499938964844,293.1499938964844,280.3500061035156,35967.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648640155792236,3.6486639976501465,8.882911401997262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.34033203125,0.0,1531.4102783203125,1895.4371337890625,0.0,4300.0,0.9049424529075624,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8048980236053467,0.4320529997348785,0.3933596312999725,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8952798843383789,0.6025199890136719,0.5740612149238586,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9371257424354552,0.6842092275619507,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.76926589012146,0.3774595558643341,0.3627662360668182,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350810766220092,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.682776927947998,0.3777514696121216,0.3777514696121216,1.0,1.0,-3.476609468460083,0.9839615225791932,2.492647886276245,0.1982863396406173,0.9032135009765624,0.9032135009765624,0.0,248.6222686767578,256.0,47909.33984375,0.0,3871.60400390625,1.0,280.3421630859375,283.47247314453125,291.9346618652344,295.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99555641412735,1.0,0.0,0.0,3.65468955039978,3.6547136306762695,8.912392104321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.6240234375,0.0,1537.0303955078125,1895.4371337890625,0.0,4262.40966796875,0.9062145948410034,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8048980236053467,0.4320529997348785,0.3933596312999725,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8952798843383789,0.6025199890136719,0.5740612149238586,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9371257424354552,0.6842092275619507,0.4794105887413025,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.76926589012146,0.3774595558643341,0.3627662360668182,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593341827392578,0.2350810766220092,1.085335612297058,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.04364013671875,297.2898254394531,285.1188049316406,1.0,0.682776927947998,0.3777514696121216,0.3777514696121216,1.0,1.0,-3.476609468460083,0.9839615225791932,2.492647886276245,0.1982863396406173,0.9032135009765624,0.9032135009765624,0.0,248.6222686767578,256.0,47909.33984375,0.0,3871.60400390625,1.0,280.3421630859375,283.47247314453125,291.9346618652344,295.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99555641412735,1.0,0.0,0.0,3.65468955039978,3.6547136306762695,8.912392104321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.6240234375,0.0,1537.0303955078125,1895.4371337890625,0.0,4262.40966796875,0.9062145948410034,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020243644714355,0.4307708740234375,0.3927293717861175,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010984182357788,0.5732594132423401,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362820982933044,0.6880964636802673,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672355771064758,0.3774136900901794,0.3631135821342468,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848817467689514,0.3770815134048462,0.3770815134048462,1.0,1.0,-3.4807064533233643,0.9832807779312134,2.4974257946014404,0.1967893838882446,0.9019752144813538,0.9019752144813538,0.0,251.8472442626953,259.0,49083.73828125,0.0,3901.028564453125,1.0,280.05780029296875,283.2680969238281,292.009521484375,295.2012634277344,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575212478637695,3.657545328140259,8.926208465709351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.63916015625,0.0,1541.1243896484375,1895.4371337890625,0.0,4300.0,0.906910479068756,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020243644714355,0.4307708740234375,0.3927293717861175,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.892135739326477,0.6010984182357788,0.5732594132423401,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362820982933044,0.6880964636802673,0.4825425744056701,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672355771064758,0.3774136900901794,0.3631135821342468,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263308525085,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848817467689514,0.3770815134048462,0.3770815134048462,1.0,1.0,-3.4807064533233643,0.9832807779312134,2.4974257946014404,0.1967893838882446,0.9019752144813538,0.9019752144813538,0.0,251.8472442626953,259.0,49083.73828125,0.0,3901.028564453125,1.0,280.05780029296875,283.2680969238281,292.009521484375,295.2012634277344,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575212478637695,3.657545328140259,8.926208465709351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.63916015625,0.0,1541.1243896484375,1895.4371337890625,0.0,4300.0,0.906910479068756,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972515821456909,0.4283182621002197,0.3909136950969696,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871001601219177,0.5983440279960632,0.5711207985877991,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331854581832886,0.6905794739723206,0.4845811724662781,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764094710350036,0.3625431954860687,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863319873809814,0.3764185011386871,0.3764185011386871,1.0,1.0,-3.475560426712036,0.9795764684677124,2.4959840774536133,0.1942973881959915,0.8980942964553833,0.8980942964553833,0.0,256.0897827148437,262.0,50165.81640625,0.0,3913.306396484375,1.0,279.7582092285156,283.0438537597656,292.0728454589844,295.34210205078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652567863464356,3.6525919437408447,8.902047170522565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.5078125,0.0,1537.150390625,1895.4371337890625,0.0,4300.0,0.90593820810318,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972515821456909,0.4283182621002197,0.3909136950969696,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871001601219177,0.5983440279960632,0.5711207985877991,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331854581832886,0.6905794739723206,0.4845811724662781,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635788917541504,0.3764094710350036,0.3625431954860687,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.654421865940094,0.2343007177114486,1.084884762763977,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863319873809814,0.3764185011386871,0.3764185011386871,1.0,1.0,-3.475560426712036,0.9795764684677124,2.4959840774536133,0.1942973881959915,0.8980942964553833,0.8980942964553833,0.0,256.0897827148437,262.0,50165.81640625,0.0,3913.306396484375,1.0,279.7582092285156,283.0438537597656,292.0728454589844,295.34210205078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652567863464356,3.6525919437408447,8.902047170522565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.5078125,0.0,1537.150390625,1895.4371337890625,0.0,4300.0,0.90593820810318,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946192622184753,0.4274910986423492,0.389872670173645,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842672109603882,0.597196638584137,0.5697610974311829,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317135214805604,0.6930392980575562,0.4859912991523742,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615299820899963,0.3761215806007385,0.3621265888214111,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525624990463257,0.2339946031570434,1.0832513570785522,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870521306991577,0.3759941756725311,0.3759941756725311,1.0,1.0,-3.471893072128296,0.9770940542221068,2.4947991371154785,0.1924873292446136,0.8990060091018677,0.8990060091018677,0.0,258.4034118652344,262.0,49054.45703125,0.0,3917.838623046875,1.0,280.0208740234375,283.2224426269531,291.9918212890625,295.1225891113281,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650394201278688,3.6504180431365967,8.891454399417853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.408203125,0.0,1534.17822265625,1895.4371337890625,0.0,4300.0,0.9054442048072816,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938477396965027,0.427333265542984,0.3896785378456116,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833678960800171,0.596879780292511,0.569392204284668,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317204356193542,0.6947581768035889,0.4871351420879364,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.760956883430481,0.3761880695819855,0.3621446788311004,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520239114761353,0.2339923828840255,1.0831019878387451,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875646114349365,0.3757554888725281,0.3757554888725281,1.0,1.0,-3.4724295139312744,0.9765515327453612,2.495877981185913,0.1917555779218673,0.8991715908050537,0.8991715908050537,0.0,259.264404296875,265.0,48983.01171875,0.0,3924.300537109375,1.0,280.04217529296875,283.2466125488281,291.9815673828125,295.1295471191406,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650156497955322,3.650180578231812,8.890296498975658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.9521484375,0.0,1533.685302734375,1895.4371337890625,0.0,4300.0,0.9053537845611572,1.0,0.0,3.0,1.0,0.0
12239700,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930732369422913,0.4273861348628998,0.3895826041698456,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824310898780823,0.5967481136322021,0.5691006183624268,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320634007453918,0.6974563002586365,0.488864541053772,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7604344487190247,0.3765013217926025,0.3623305261135101,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515404582023621,0.2341626584529876,1.0835082530975342,285.0685119628906,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883938312530518,0.3754239678382873,0.3754239678382873,1.0,1.0,-3.474749803543091,0.9763140082359314,2.498435735702514,0.1909155547618866,0.9012863636016846,0.9012863636016846,0.0,260.3061828613281,265.0,47977.60546875,0.0,3936.331787109375,1.0,280.2987976074219,283.4210510253906,291.92852783203125,294.95330810546875,293.1499938964844,293.1499938964844,280.3500061035156,35939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958329796791076,1.0,0.0,0.0,3.65149998664856,3.651524066925049,8.896842587091669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.9140625,0.0,1534.3865966796875,1895.4371337890625,0.0,4264.75732421875,0.9056178331375122,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.792801558971405,0.4276637136936188,0.3898043632507324,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820033073425293,0.5968994498252869,0.5691832900047302,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329832196235656,0.7003971934318542,0.4908760488033294,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603540420532227,0.377031922340393,0.3627822399139404,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514779925346375,0.2345215380191803,1.084895372390747,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.689430832862854,0.3751686811447143,0.3751686811447143,1.0,1.0,-3.479742765426636,0.9771671295166016,2.502575635910034,0.1905846446752548,0.9028958082199096,0.9028958082199096,0.0,261.0999755859375,268.0,47897.70703125,0.0,3953.648193359375,1.0,280.3418884277344,283.4708557128906,291.9342956542969,294.9949035644531,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932326078414916,1.0,0.0,0.0,3.655052900314331,3.65507698059082,8.914163913686934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.4169921875,0.0,1537.6923828125,1895.4371337890625,0.0,4242.642578125,0.906323254108429,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7906451225280762,0.4265846908092499,0.3894088864326477,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956868529319763,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328319430351256,0.7043080925941467,0.4940788447856903,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771317601203918,0.3632920086383819,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6503862142562866,0.2346538305282592,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915249824523926,0.3746580481529236,0.3746580481529236,1.0,1.0,-3.485535860061645,0.9775083661079408,2.5080275535583496,0.1897750496864318,0.9016926884651184,0.9016926884651184,0.0,263.9128112792969,271.0,49096.2109375,0.0,3985.038330078125,1.0,280.0577697753906,283.2690734863281,292.0166931152344,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571977138519287,3.657221794128418,8.924629355533398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.47412109375,0.0,1540.898193359375,1895.4371337890625,0.0,4300.0,0.9068526029586792,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7906451225280762,0.4265846908092499,0.3894088864326477,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796349167823792,0.5956868529319763,0.5686288475990295,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328319430351256,0.7043080925941467,0.4940788447856903,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589765191078186,0.3771317601203918,0.3632920086383819,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6503862142562866,0.2346538305282592,1.0869375467300415,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915249824523926,0.3746580481529236,0.3746580481529236,1.0,1.0,-3.485535860061645,0.9775083661079408,2.5080275535583496,0.1897750496864318,0.9016926884651184,0.9016926884651184,0.0,263.9128112792969,271.0,49096.2109375,0.0,3985.038330078125,1.0,280.0577697753906,283.2690734863281,292.0166931152344,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571977138519287,3.657221794128418,8.924629355533398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.47412109375,0.0,1540.898193359375,1895.4371337890625,0.0,4300.0,0.9068526029586792,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863802313804626,0.4242479503154754,0.3877090811729431,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751864433288574,0.5930602550506592,0.5666166543960571,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301397204399108,0.7066874504089355,0.4960433542728424,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558111548423767,0.3761864304542541,0.3627876043319702,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476745009422302,0.2339876592159271,1.0855878591537476,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929786801338196,0.3741561770439148,0.3741561770439148,1.0,1.0,-3.4812140464782715,0.9745628237724304,2.5066511631011963,0.1878897547721862,0.897903561592102,0.897903561592102,0.0,267.9816589355469,271.0,50190.79296875,0.0,3998.269287109375,1.0,279.7587280273437,283.046630859375,292.0843811035156,295.3548889160156,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520533561706543,3.652077436447144,8.899539807316614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.4697265625,0.0,1536.6260986328125,1895.4371337890625,0.0,4300.0,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
