time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862980365753174,0.4242070019245147,0.3876729905605316,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751010894775391,0.5930126309394836,0.5665733814239502,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930083692073822,0.7067291140556335,0.496071845293045,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557485103607178,0.3761671483516693,0.362772136926651,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476195454597473,0.2339728325605392,1.0855379104614258,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929977536201477,0.3741474449634552,0.3741474449634552,1.0,1.0,-3.481074094772339,0.974490523338318,2.5065834522247314,0.1878482550382614,0.8978554010391235,0.8978554010391235,0.0,268.055419921875,274.0,50190.08984375,0.0,3998.3525390625,1.0,279.7582092285156,283.0460205078125,292.084228515625,295.35382080078125,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651921510696411,3.651945352554321,8.89889633981511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.525390625,0.0,1536.4927978515625,1895.4371337890625,0.0,4300.0,0.9058005213737488,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831335663795471,0.4232431650161743,0.3864656686782837,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716763854026794,0.5915939807891846,0.5649018287658691,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287847876548768,0.7108772993087769,0.4985972642898559,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395778179168,0.3623753786087036,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768776893616,0.2337033897638321,1.0839613676071167,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942541003227234,0.3735249638557434,0.3735249638557434,1.0,1.0,-3.478261232376098,0.9716992974281312,2.5065619945526123,0.1854873150587082,0.8989808559417725,0.8989808559417725,0.0,271.220947265625,277.0,49015.8984375,0.0,4010.045654296875,1.0,280.04217529296875,283.2493591308594,291.99737548828125,295.146240234375,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649411201477051,3.649435043334961,8.886666478247207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.62646484375,0.0,1532.873779296875,1895.4371337890625,0.0,4300.0,0.9051894545555116,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831335663795471,0.4232431650161743,0.3864656686782837,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716763854026794,0.5915939807891846,0.5649018287658691,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287847876548768,0.7108772993087769,0.4985972642898559,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533599734306335,0.3759395778179168,0.3623753786087036,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454768776893616,0.2337033897638321,1.0839613676071167,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942541003227234,0.3735249638557434,0.3735249638557434,1.0,1.0,-3.478261232376098,0.9716992974281312,2.5065619945526123,0.1854873150587082,0.8989808559417725,0.8989808559417725,0.0,271.220947265625,277.0,49015.8984375,0.0,4010.045654296875,1.0,280.04217529296875,283.2493591308594,291.99737548828125,295.146240234375,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649411201477051,3.649435043334961,8.886666478247207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.62646484375,0.0,1532.873779296875,1895.4371337890625,0.0,4300.0,0.9051894545555116,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.78216153383255,0.4235761761665344,0.3865984082221985,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870392382144928,0.5915687084197998,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300398230552672,0.7164939045906067,0.5023230314254761,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767587840557098,0.362994521856308,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450092792510986,0.2342518121004104,1.085865497589111,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.28094482421875,285.12078857421875,1.0,0.6961276531219482,0.3729024529457092,0.3729024529457092,1.0,1.0,-3.485651731491089,0.972226858139038,2.513424873352051,0.1842120736837387,0.9027680158615112,0.9027680158615112,0.0,273.0863647460937,280.0,47941.21875,0.0,4039.9892578125,1.0,280.3417663574219,283.4740600585937,291.9570007324219,295.0185852050781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924001097679138,1.0,0.0,0.0,3.654371500015259,3.654395580291748,8.910840847420332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.06640625,0.0,1536.9193115234375,1895.4371337890625,0.0,4235.54296875,0.906170129776001,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.78216153383255,0.4235761761665344,0.3865984082221985,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870392382144928,0.5915687084197998,0.5646727681159973,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300398230552672,0.7164939045906067,0.5023230314254761,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528074383735657,0.3767587840557098,0.362994521856308,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450092792510986,0.2342518121004104,1.085865497589111,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.28094482421875,285.12078857421875,1.0,0.6961276531219482,0.3729024529457092,0.3729024529457092,1.0,1.0,-3.485651731491089,0.972226858139038,2.513424873352051,0.1842120736837387,0.9027680158615112,0.9027680158615112,0.0,273.0863647460937,280.0,47941.21875,0.0,4039.9892578125,1.0,280.3417663574219,283.4740600585937,291.9570007324219,295.0185852050781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924001097679138,1.0,0.0,0.0,3.654371500015259,3.654395580291748,8.910840847420332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.06640625,0.0,1536.9193115234375,1895.4371337890625,0.0,4235.54296875,0.906170129776001,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816115617752075,0.423294335603714,0.3866820335388183,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.869713306427002,0.5912005305290222,0.564645528793335,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305450916290284,0.7187084555625916,0.5041707158088684,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525337338447571,0.3769741058349609,0.3634120225906372,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448328495025635,0.2344506233930587,1.0874261856079102,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972411274909973,0.3725912272930145,0.3725912272930145,1.0,1.0,-3.490328073501587,0.972800612449646,2.5175275802612305,0.1838001906871795,0.9019935727119446,0.9019935727119446,0.0,274.18878173828125,280.0,48993.83203125,0.0,4058.513671875,1.0,280.0984802246094,283.3177490234375,292.0267944335937,295.24578857421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997603893280028,1.0,0.0,0.0,3.656436920166016,3.656460762023926,8.920915774979221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.03759765625,0.0,1539.604736328125,1895.4371337890625,0.0,4297.97998046875,0.9066172242164612,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801336050033569,0.4225042760372162,0.3862091898918152,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8681569695472717,0.590312659740448,0.5640698075294495,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299204349517822,0.720325767993927,0.5054832696914673,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7515286207199097,0.3768245279788971,0.3634757399559021,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6440296769142151,0.2343910634517669,1.0879583358764648,284.96197509765625,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982107162475586,0.3722947537899017,0.3722947537899017,1.0,1.0,-3.4913697242736816,0.9722289443016052,2.5191409587860107,0.1830667406320572,0.9016322493553162,0.9016322493553162,0.0,275.93310546875,283.0,49144.66796875,0.0,4071.58056640625,1.0,280.0576477050781,283.27252197265625,292.0407409667969,295.2351989746094,293.1499938964844,293.1499938964844,279.75,35956.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656680822372437,3.656704902648926,8.922106076170166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.298828125,0.0,1540.28857421875,1895.4371337890625,0.0,4300.0,0.9067341685295104,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760371565818787,0.4201303124427795,0.384477823972702,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639317750930786,0.5876531600952148,0.5620168447494507,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273128509521484,0.7226265072822571,0.5073983073234558,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182823657989,0.3629190027713775,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082922458648,1.0865631103515625,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996642351150513,0.3717018365859985,0.3717018365859985,1.0,1.0,-3.486783504486084,0.9689216017723083,2.517861843109131,0.1808537095785141,0.897856593132019,0.897856593132019,0.0,280.0934753417969,286.0,50238.08984375,0.0,4084.600830078125,1.0,279.7582092285156,283.0494079589844,292.1086730957031,295.3813781738281,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651610851287842,3.651634931564331,8.897382599570847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.8466796875,0.0,1536.10546875,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760371565818787,0.4201303124427795,0.384477823972702,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639317750930786,0.5876531600952148,0.5620168447494507,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273128509521484,0.7226265072822571,0.5073983073234558,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485207319259644,0.3758182823657989,0.3629190027713775,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414820551872253,0.2337082922458648,1.0865631103515625,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996642351150513,0.3717018365859985,0.3717018365859985,1.0,1.0,-3.486783504486084,0.9689216017723083,2.517861843109131,0.1808537095785141,0.897856593132019,0.897856593132019,0.0,280.0934753417969,286.0,50238.08984375,0.0,4084.600830078125,1.0,279.7582092285156,283.0494079589844,292.1086730957031,295.3813781738281,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651610851287842,3.651634931564331,8.897382599570847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.8466796875,0.0,1536.10546875,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730556726455688,0.4191556870937347,0.3832651972770691,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607365489006042,0.5862219929695129,0.5603437423706055,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091492176056,0.7266860008239746,0.5098549723625183,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755465745925903,0.362481951713562,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956111907959,0.2334340810775756,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008963823318481,0.3711089193820953,0.3711089193820953,1.0,1.0,-3.4838128089904785,0.9661561846733092,2.5176568031311035,0.1785298287868499,0.8990413546562195,0.8990413546562195,0.0,283.2708435058594,289.0,49063.94140625,0.0,4095.911865234375,1.0,280.04217529296875,283.2525634765625,292.0223693847656,295.1744079589844,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493310928344727,3.649355173110962,8.886276532393822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.85888671875,0.0,1532.73876953125,1895.4371337890625,0.0,4300.0,0.9051673412322998,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730556726455688,0.4191556870937347,0.3832651972770691,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607365489006042,0.5862219929695129,0.5603437423706055,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091492176056,0.7266860008239746,0.5098549723625183,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746282696723938,0.3755465745925903,0.362481951713562,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956111907959,0.2334340810775756,1.084971308708191,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008963823318481,0.3711089193820953,0.3711089193820953,1.0,1.0,-3.4838128089904785,0.9661561846733092,2.5176568031311035,0.1785298287868499,0.8990413546562195,0.8990413546562195,0.0,283.2708435058594,289.0,49063.94140625,0.0,4095.911865234375,1.0,280.04217529296875,283.2525634765625,292.0223693847656,295.1744079589844,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493310928344727,3.649355173110962,8.886276532393822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.85888671875,0.0,1532.73876953125,1895.4371337890625,0.0,4300.0,0.9051673412322998,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7721433639526367,0.4194704890251159,0.3833838403224945,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8595278263092041,0.5861619710922241,0.5600881576538086,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9273087382316588,0.7322283387184143,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7457588911056519,0.3763196170330047,0.3630592823028564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.6390723586082458,0.2339763045310974,1.086854100227356,285.1238098144531,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.12518310546875,1.0,0.7027382850646973,0.3706420063972473,0.3706420063972473,1.0,1.0,-3.4910154342651367,0.96706622838974,2.523949146270752,0.1776601076126098,0.9028854966163636,0.9028854966163636,0.0,285.1514587402344,292.0,47989.4921875,0.0,4125.67822265625,1.0,280.341796875,283.47711181640625,291.9843139648437,295.0485534667969,293.1499938964844,293.1499938964844,280.04998779296875,35844.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918440580368042,1.0,0.0,0.0,3.6545233726501465,3.654547452926636,8.911581517168088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.826171875,0.0,1537.0421142578125,1895.4371337890625,0.0,4230.7958984375,0.9061999320983888,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7721433639526367,0.4194704890251159,0.3833838403224945,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8595278263092041,0.5861619710922241,0.5600881576538086,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9273087382316588,0.7322283387184143,0.5135281682014465,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7457588911056519,0.3763196170330047,0.3630592823028564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.6390723586082458,0.2339763045310974,1.086854100227356,285.1238098144531,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.12518310546875,1.0,0.7027382850646973,0.3706420063972473,0.3706420063972473,1.0,1.0,-3.4910154342651367,0.96706622838974,2.523949146270752,0.1776601076126098,0.9028854966163636,0.9028854966163636,0.0,285.1514587402344,292.0,47989.4921875,0.0,4125.67822265625,1.0,280.341796875,283.47711181640625,291.9843139648437,295.0485534667969,293.1499938964844,293.1499938964844,280.04998779296875,35844.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918440580368042,1.0,0.0,0.0,3.6545233726501465,3.654547452926636,8.911581517168088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.826171875,0.0,1537.0421142578125,1895.4371337890625,0.0,4230.7958984375,0.9061999320983888,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710908651351929,0.4188447892665863,0.3833010494709015,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583166599273682,0.5853906273841858,0.5598313212394714,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276236295700072,0.7350762486457825,0.5159487724304199,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451485991477966,0.3764508366584778,0.3635108768939972,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386472582817078,0.2341573685407638,1.088750958442688,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042701244354248,0.3703058362007141,0.3703058362007141,1.0,1.0,-3.496354341506958,0.9677656888961792,2.5285885334014893,0.177256241440773,0.9019129276275636,0.9019129276275636,0.0,286.984375,292.0,49144.72265625,0.0,4150.41259765625,1.0,280.0716552734375,283.2912292480469,292.0643920898437,295.2760314941406,293.1499938964844,293.1499938964844,280.04998779296875,35928.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656836986541748,3.656861066818237,8.92286834641709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.13525390625,0.0,1540.2542724609375,1895.4371337890625,0.0,4300.0,0.9067389965057372,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702410221099854,0.4183923602104187,0.3829858601093292,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574339747428894,0.5848743319511414,0.5594494342803955,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.927201807498932,0.735939085483551,0.5166137218475342,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445625066757202,0.3763392865657806,0.3634974956512451,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381795406341553,0.2341076880693435,1.0889174938201904,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047823667526245,0.3701750934123993,0.3701750934123993,1.0,1.0,-3.4965028762817383,0.9674124717712402,2.529090404510498,0.1768866926431656,0.9018080830574036,0.9018080830574036,0.0,288.0127868652344,295.0,49193.25390625,0.0,4156.9375,1.0,280.0577697753906,283.2755126953125,292.0672912597656,295.2657470703125,293.1499938964844,293.1499938964844,279.75,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657076597213745,3.6571006774902335,8.924038183977245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.466796875,0.0,1540.68115234375,1895.4371337890625,0.0,4300.0,0.906818151473999,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685255408287048,0.4173164665699005,0.3822777867317199,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556632399559021,0.5836688876152039,0.5585938692092896,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262109994888306,0.7371446490287781,0.5176730751991272,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.743333637714386,0.3759243190288543,0.3633333146572113,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667385101318,0.2338552922010421,1.0886893272399902,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055924534797668,0.3699416220188141,0.3699416220188141,1.0,1.0,-3.4954302310943604,0.966347873210907,2.5290822982788086,0.1760878562927246,0.899691104888916,0.899691104888916,0.0,289.97174072265625,295.0,50206.51953125,0.0,4165.8486328125,1.0,279.801025390625,283.1013488769531,292.1241149902344,295.44110107421875,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655797243118286,3.655821323394776,8.917795639717951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.2216796875,0.0,1540.0537109375,1895.4371337890625,0.0,4300.0,0.90656840801239,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663993835449219,0.4160178005695343,0.381255179643631,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535025119781494,0.5822045803070068,0.5573875904083252,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247173070907592,0.738089919090271,0.5184302926063538,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.74174964427948,0.3752900660037994,0.362900823354721,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358153820037842,0.2334160655736923,1.087488293647766,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061967849731445,0.3696370422840118,0.3696370422840118,1.0,1.0,-3.491699457168579,0.9642189145088196,2.5274806022644043,0.174798846244812,0.8980852961540222,0.8980852961540222,0.0,292.17266845703125,298.0,50288.6640625,0.0,4169.302734375,1.0,279.7580871582031,283.052001953125,292.13433837890625,295.4106750488281,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652251958847046,3.652276039123535,8.900506713871437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.37060546875,0.0,1536.770751953125,1895.4371337890625,0.0,4300.0,0.905866265296936,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635989189147949,0.41502845287323,0.3800327181816101,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850516676902771,0.5807504653930664,0.5556961297988892,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923554539680481,0.7420329451560974,0.5207979679107666,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749787211418152,0.3624257743358612,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339559555053711,0.2331321835517883,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073903679847717,0.3690278232097626,0.3690278232097626,1.0,1.0,-3.488492012023926,0.961327075958252,2.527164936065674,0.1723527610301971,0.8993211984634399,0.8993211984634399,0.0,295.3500061035156,301.0,49112.0625,0.0,4179.94775390625,1.0,280.04217529296875,283.2549743652344,292.0477294921875,295.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502089500427246,3.650233030319214,8.890552294360532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.08837890625,0.0,1533.6685791015625,1895.4371337890625,0.0,4300.0,0.9053592681884766,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635989189147949,0.41502845287323,0.3800327181816101,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850516676902771,0.5807504653930664,0.5556961297988892,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923554539680481,0.7420329451560974,0.5207979679107666,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396435141563416,0.3749787211418152,0.3624257743358612,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339559555053711,0.2331321835517883,1.0858550071716309,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577209472656,284.94537353515625,1.0,0.7073903679847717,0.3690278232097626,0.3690278232097626,1.0,1.0,-3.488492012023926,0.961327075958252,2.527164936065674,0.1723527610301971,0.8993211984634399,0.8993211984634399,0.0,295.3500061035156,301.0,49112.0625,0.0,4179.94775390625,1.0,280.04217529296875,283.2549743652344,292.0477294921875,295.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502089500427246,3.650233030319214,8.890552294360532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.08837890625,0.0,1533.6685791015625,1895.4371337890625,0.0,4300.0,0.9053592681884766,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627471685409546,0.4153228104114532,0.3801344037055969,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493835926055908,0.58066326379776,0.5554159283638,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924726903438568,0.7474772334098816,0.5244011282920837,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.375716894865036,0.3629697263240814,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652874946594,1.087699055671692,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091923952102661,0.3684186339378357,0.3684186339378357,1.0,1.0,-3.4954733848571777,0.961727499961853,2.5337460041046143,0.1709770262241363,0.9032103419303894,0.9032103419303894,0.0,297.233642578125,289.0,48035.390625,0.0,4209.365234375,1.0,280.3417663574219,283.4791564941406,292.01129150390625,295.0784606933594,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991340696811676,1.0,0.0,0.0,3.655611991882324,3.6556360721588135,8.916891829358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.30859375,0.0,1538.21435546875,1895.4371337890625,0.0,4226.49462890625,0.906439483165741,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627471685409546,0.4153228104114532,0.3801344037055969,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493835926055908,0.58066326379776,0.5554159283638,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924726903438568,0.7474772334098816,0.5244011282920837,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391515970230103,0.375716894865036,0.3629697263240814,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335697770118713,0.2336652874946594,1.087699055671692,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091923952102661,0.3684186339378357,0.3684186339378357,1.0,1.0,-3.4954733848571777,0.961727499961853,2.5337460041046143,0.1709770262241363,0.9032103419303894,0.9032103419303894,0.0,297.233642578125,289.0,48035.390625,0.0,4209.365234375,1.0,280.3417663574219,283.4791564941406,292.01129150390625,295.0784606933594,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991340696811676,1.0,0.0,0.0,3.655611991882324,3.6556360721588135,8.916891829358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.30859375,0.0,1538.21435546875,1895.4371337890625,0.0,4226.49462890625,0.906439483165741,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648648619651794,0.4142567813396454,0.3794751167297363,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945242881775,0.5793732404708862,0.5544918775558472,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302961230278016,0.7510571479797363,0.5271990895271301,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757194578647613,0.3631104826927185,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338019758462906,1.0884524583816528,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070856094360352,0.3679497838020324,0.3679497838020324,1.0,1.0,-3.49802827835083,0.9610928893089294,2.536935329437256,0.1698904335498809,0.9021453857421876,0.9021453857421876,0.0,293.009033203125,277.0,49214.05859375,0.0,4190.78662109375,1.0,280.0577697753906,283.2759094238281,292.0928955078125,295.2943115234375,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583290100097656,3.658353090286255,8.930151125241537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3310546875,0.0,1542.0494384765625,1895.4371337890625,0.0,4300.0,0.9070951342582704,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648648619651794,0.4142567813396454,0.3794751167297363,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516945242881775,0.5793732404708862,0.5544918775558472,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302961230278016,0.7510571479797363,0.5271990895271301,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.741573691368103,0.3757194578647613,0.3631104826927185,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357252597808838,0.2338019758462906,1.0884524583816528,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070856094360352,0.3679497838020324,0.3679497838020324,1.0,1.0,-3.49802827835083,0.9610928893089294,2.536935329437256,0.1698904335498809,0.9021453857421876,0.9021453857421876,0.0,293.009033203125,277.0,49214.05859375,0.0,4190.78662109375,1.0,280.0577697753906,283.2759094238281,292.0928955078125,295.2943115234375,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583290100097656,3.658353090286255,8.930151125241537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3310546875,0.0,1542.0494384765625,1895.4371337890625,0.0,4300.0,0.9070951342582704,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673664689064026,0.41195809841156,0.3773931264877319,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546992540359497,0.5767502188682556,0.5520360469818115,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368028044700624,0.7530901432037354,0.5286152362823486,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036755084991,0.362106591463089,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086873054504,0.2331706285476684,1.0852041244506836,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.702538251876831,0.3674809336662292,0.3674809336662292,1.0,1.0,-3.4891693592071533,0.9567930698394777,2.532376289367676,0.1675839871168136,0.8983852863311768,0.8983852863311768,0.0,286.1778564453125,265.0,50271.13671875,0.0,4127.07568359375,1.0,279.7581787109375,283.04998779296875,292.15728759765625,295.4342956542969,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653551340103149,3.653575420379639,8.906841344469285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.986328125,0.0,1538.211669921875,1895.4371337890625,0.0,4300.0,0.9061556458473206,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673664689064026,0.41195809841156,0.3773931264877319,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546992540359497,0.5767502188682556,0.5520360469818115,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368028044700624,0.7530901432037354,0.5286152362823486,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444981336593628,0.3747036755084991,0.362106591463089,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382086873054504,0.2331706285476684,1.0852041244506836,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.702538251876831,0.3674809336662292,0.3674809336662292,1.0,1.0,-3.4891693592071533,0.9567930698394777,2.532376289367676,0.1675839871168136,0.8983852863311768,0.8983852863311768,0.0,286.1778564453125,265.0,50271.13671875,0.0,4127.07568359375,1.0,279.7581787109375,283.04998779296875,292.15728759765625,295.4342956542969,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653551340103149,3.653575420379639,8.906841344469285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.986328125,0.0,1538.211669921875,1895.4371337890625,0.0,4300.0,0.9061556458473206,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692194581031799,0.411264419555664,0.3763192296028137,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568334579467773,0.5758072137832642,0.5507077574729919,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409003853797911,0.7547307014465332,0.5293164253234863,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464574575424194,0.3744021654129028,0.3614770472049713,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398258805274963,0.232950672507286,1.082912802696228,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996855735778809,0.3672465085983276,0.3672465085983276,1.0,1.0,-3.483603239059448,0.9542847275733948,2.5293185710906982,0.1661842912435531,0.899170458316803,0.899170458316803,0.0,281.7979736328125,265.0,49212.3671875,0.0,4086.6923828125,1.0,280.0014343261719,283.20574951171875,292.0888977050781,295.2170715332031,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651550531387329,3.6515746116638175,8.897088719095336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.79052734375,0.0,1535.5987548828125,1895.4371337890625,0.0,4300.0,0.9057241678237916,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722579836845398,0.4110817909240722,0.3757884204387665,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.860124409198761,0.5753701329231262,0.5499078035354614,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464263319969176,0.7569889426231384,0.5305676460266113,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493976354598999,0.374470591545105,0.3611941635608673,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422871947288513,0.2330013662576675,1.0816466808319092,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968023777008057,0.3670506775379181,0.3670506775379181,1.0,1.0,-3.4816370010375977,0.9530497193336488,2.5285873413085938,0.1652418971061706,0.8995404839515686,0.8995404839515686,0.0,276.4442443847656,253.0,49054.02734375,0.0,4049.834716796875,1.0,280.0423278808594,283.25048828125,292.06842041015625,295.2220458984375,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651392698287964,3.651416778564453,8.89631962763815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2958984375,0.0,1535.01123046875,1895.4371337890625,0.0,4300.0,0.9056256413459778,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804090976715088,0.4115222692489624,0.3755004405975342,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688529133796692,0.5753813982009888,0.5491741895675659,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594735503196716,0.76244056224823,0.5337696075439453,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7571873068809509,0.3753221929073334,0.3612965941429138,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6489580869674683,0.2336928099393844,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911709308624268,0.3666590452194214,0.3666590452194214,1.0,1.0,-3.4843013286590576,0.9527179598808287,2.531583547592163,0.1640933454036712,0.903310775756836,0.903310775756836,0.0,264.4130554199219,241.0,47939.14453125,0.0,3985.0869140625,1.0,280.341796875,283.4722595214844,292.0335998535156,295.09552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35846.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901896119117736,1.0,0.0,0.0,3.656514406204224,3.656538486480713,8.921294920583023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.39306640625,0.0,1539.27978515625,1895.4371337890625,0.0,4216.64697265625,0.9066462516784668,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804090976715088,0.4115222692489624,0.3755004405975342,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688529133796692,0.5753813982009888,0.5491741895675659,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594735503196716,0.76244056224823,0.5337696075439453,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7571873068809509,0.3753221929073334,0.3612965941429138,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6489580869674683,0.2336928099393844,1.0815876722335815,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911709308624268,0.3666590452194214,0.3666590452194214,1.0,1.0,-3.4843013286590576,0.9527179598808287,2.531583547592163,0.1640933454036712,0.903310775756836,0.903310775756836,0.0,264.4130554199219,241.0,47939.14453125,0.0,3985.0869140625,1.0,280.341796875,283.4722595214844,292.0335998535156,295.09552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35846.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901896119117736,1.0,0.0,0.0,3.656514406204224,3.656538486480713,8.921294920583023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.39306640625,0.0,1539.27978515625,1895.4371337890625,0.0,4216.64697265625,0.9066462516784668,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885369062423706,0.4106278121471405,0.3747197389602661,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778009414672852,0.574219286441803,0.5480780005455017,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.97154039144516,0.766002357006073,0.5363508462905884,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754591345787048,0.3612748086452484,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117990970611,1.0817859172821045,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854783892631531,0.3662674129009247,0.3662674129009247,1.0,1.0,-3.485374689102173,0.9518579840660096,2.5335166454315186,0.1630618721246719,0.902118444442749,0.902118444442749,0.0,252.84375,229.0,49101.0625,0.0,3918.9521484375,1.0,280.0577697753906,283.2680969238281,292.1123352050781,295.3089904785156,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588287353515625,3.658852815628052,8.932590844779043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.244140625,0.0,1542.6888427734375,1895.4371337890625,0.0,4300.0,0.9072142243385316,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885369062423706,0.4106278121471405,0.3747197389602661,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778009414672852,0.574219286441803,0.5480780005455017,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.97154039144516,0.766002357006073,0.5363508462905884,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754591345787048,0.3612748086452484,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637950897217,0.2340117990970611,1.0817859172821045,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854783892631531,0.3662674129009247,0.3662674129009247,1.0,1.0,-3.485374689102173,0.9518579840660096,2.5335166454315186,0.1630618721246719,0.902118444442749,0.902118444442749,0.0,252.84375,229.0,49101.0625,0.0,3918.9521484375,1.0,280.0577697753906,283.2680969238281,292.1123352050781,295.3089904785156,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588287353515625,3.658852815628052,8.932590844779043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.244140625,0.0,1542.6888427734375,1895.4371337890625,0.0,4300.0,0.9072142243385316,1.0,0.0,3.0,1.0,0.0
