time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951600551605225,0.4084774255752563,0.3726383447647095,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854315876960754,0.5717173218727112,0.5455932021141052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812461733818054,0.7679766416549683,0.5376251339912415,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808122634888,0.3745630383491516,0.3602426946163177,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335415929555893,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790046691894531,0.3658020198345184,0.3658020198345184,1.0,1.0,-3.476351261138916,0.9475327730178832,2.5288186073303223,0.1607673168182373,0.8982403874397278,0.8982403874397278,0.0,242.3314819335937,217.0,50153.4609375,0.0,3833.87890625,1.0,279.7581787109375,283.042236328125,292.17254638671875,295.4433288574219,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653597831726074,3.653621912002564,8.90706814971054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.283203125,0.0,1538.35498046875,1895.4371337890625,0.0,4300.0,0.90617436170578,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951600551605225,0.4084774255752563,0.3726383447647095,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854315876960754,0.5717173218727112,0.5455932021141052,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812461733818054,0.7679766416549683,0.5376251339912415,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808122634888,0.3745630383491516,0.3602426946163177,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335415929555893,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790046691894531,0.3658020198345184,0.3658020198345184,1.0,1.0,-3.476351261138916,0.9475327730178832,2.5288186073303223,0.1607673168182373,0.8982403874397278,0.8982403874397278,0.0,242.3314819335937,217.0,50153.4609375,0.0,3833.87890625,1.0,279.7581787109375,283.042236328125,292.17254638671875,295.4433288574219,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653597831726074,3.653621912002564,8.90706814971054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.283203125,0.0,1538.35498046875,1895.4371337890625,0.0,4300.0,0.90617436170578,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016817569732666,0.4077537059783935,0.3712292909622192,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928125500679016,0.570573091506958,0.5437524318695068,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895742535591124,0.7709369659423828,0.5389615893363953,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.77894127368927,0.3743683397769928,0.3594261407852173,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667876660823822,0.2334443628787994,1.0756393671035769,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735296845436096,0.3654296696186065,0.3654296696186065,1.0,1.0,-3.469494104385376,0.944197118282318,2.525297164916992,0.1587389707565307,0.8992368578910828,0.8992368578910828,0.0,233.2155914306641,217.0,48972.296875,0.0,3762.85595703125,1.0,280.0337829589844,283.2338256835937,292.0853576660156,295.2245788574219,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999820351600647,1.0,0.0,0.0,3.6511716842651367,3.651195764541626,8.895243013284926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.9755859375,0.0,1534.9561767578125,1895.4371337890625,0.0,4298.48583984375,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037823438644409,0.407706469297409,0.3710669875144958,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951407074928284,0.5704262256622314,0.5434821844100952,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919440150260924,0.7718321681022644,0.5394879579544067,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.781034529209137,0.3744265735149383,0.3593522012233734,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696940064430237,0.2335017323493957,1.0753037929534912,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722115874290466,0.3653365969657898,0.3653365969657898,1.0,1.0,-3.4691123962402344,0.9437912106513976,2.525321245193481,0.1583784222602844,0.8992900252342224,0.8992900252342224,0.0,230.71307373046875,205.0,48940.38671875,0.0,3747.095947265625,1.0,280.04217529296875,283.2431945800781,292.0828857421875,295.2293395996094,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994806051254272,1.0,0.0,0.0,3.650979518890381,3.65100359916687,8.8943062337421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97021484375,0.0,1534.6435546875,1895.4371337890625,0.0,4295.62060546875,0.9055418968200684,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093987107276917,0.4078530073165893,0.3707852661609649,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014379978179932,0.5703345537185669,0.5429547429084778,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979149103164672,0.7744115591049194,0.5409074425697327,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867156863212585,0.3747811615467071,0.3592884540557861,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746674180030823,0.2338037639856338,1.0749330520629885,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689977049827576,0.3651039004325866,0.3651039004325866,1.0,1.0,-3.46931791305542,0.9431493878364564,2.5261683464050293,0.1575849801301956,0.9013833999633788,0.9013833999633788,0.0,224.3394470214844,205.0,47921.3046875,0.0,3709.85791015625,1.0,280.298828125,283.4168395996094,292.0384521484375,295.0572814941406,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922013878822328,1.0,0.0,0.0,3.652222633361816,3.6522467136383057,8.900364036890096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.060546875,0.0,1535.232177734375,1895.4371337890625,0.0,4233.84716796875,0.9057833552360536,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141977190971375,0.4081921279430389,0.3708663582801819,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070525765419006,0.5704701542854309,0.5428282618522644,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776208519935608,0.5359959602355957,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917701005935669,0.375326007604599,0.3595465123653412,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791651248931885,0.2342672646045684,1.075801134109497,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655490398406982,0.3649617433547973,0.3649617433547973,1.0,1.0,-3.4643685817718506,0.9410890340805054,2.5232796669006348,0.1569828987121582,0.9029158353805542,0.9029158353805542,0.0,218.9847869873047,193.0,47764.05859375,0.0,3666.438720703125,1.0,280.341796875,283.4624328613281,292.05157470703125,295.10498046875,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887109398841858,1.0,0.0,0.0,3.6556472778320312,3.655671358108521,8.917063496483024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.85205078125,0.0,1538.409912109375,1895.4371337890625,0.0,4203.97021484375,0.9064599275588988,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220657706260681,0.4072329103946686,0.3701481521129608,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174518585205078,0.5692185163497925,0.5417823791503906,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850040197372437,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935992717743,0.3595922291278839,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345896363258361,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576889157295227,0.3646774888038635,0.3646774888038635,1.0,1.0,-3.4430320262908936,0.9333664774894714,2.5096654891967773,0.1539670079946518,0.9012693166732788,0.9012693166732788,0.0,209.17495727539065,181.0,48725.20703125,0.0,3556.69921875,1.0,280.0577697753906,283.24591064453125,292.1264953613281,295.3059997558594,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992656707763672,1.0,0.0,0.0,3.656940460205078,3.656964540481568,8.923373684410763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.1630859375,0.0,1540.799560546875,1895.4371337890625,0.0,4293.80712890625,0.9068094491958618,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220657706260681,0.4072329103946686,0.3701481521129608,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174518585205078,0.5692185163497925,0.5417823791503906,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850040197372437,0.5189042687416077,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935992717743,0.3595922291278839,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143149375916,0.2345896363258361,1.0765570402145386,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576889157295227,0.3646774888038635,0.3646774888038635,1.0,1.0,-3.4430320262908936,0.9333664774894714,2.5096654891967773,0.1539670079946518,0.9012693166732788,0.9012693166732788,0.0,209.17495727539065,181.0,48725.20703125,0.0,3556.69921875,1.0,280.0577697753906,283.24591064453125,292.1264953613281,295.3059997558594,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992656707763672,1.0,0.0,0.0,3.656940460205078,3.656964540481568,8.923373684410763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.1630859375,0.0,1540.799560546875,1895.4371337890625,0.0,4293.80712890625,0.9068094491958618,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290427923202515,0.4050584137439728,0.3680997490882873,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275068640708924,0.5666273236274719,0.5392825603485107,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.792644739151001,0.502197265625,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088178634643555,0.374402642250061,0.3585462570190429,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946557760238647,0.2341715991497039,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486836075782776,0.3643932342529297,0.3643932342529297,1.0,1.0,-3.412994384765625,0.922842800617218,2.490151643753052,0.1501565873622894,0.8967790603637695,0.8967790603637695,0.0,199.4615020751953,169.0,49591.8671875,0.0,3428.769775390625,1.0,279.7581787109375,283.00933837890625,292.1718444824219,295.4146728515625,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.44921875,0.0,1534.6898193359375,1895.4371337890625,0.0,4300.0,0.9053967595100404,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290427923202515,0.4050584137439728,0.3680997490882873,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275068640708924,0.5666273236274719,0.5392825603485107,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.792644739151001,0.502197265625,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088178634643555,0.374402642250061,0.3585462570190429,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946557760238647,0.2341715991497039,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486836075782776,0.3643932342529297,0.3643932342529297,1.0,1.0,-3.412994384765625,0.922842800617218,2.490151643753052,0.1501565873622894,0.8967790603637695,0.8967790603637695,0.0,199.4615020751953,169.0,49591.8671875,0.0,3428.769775390625,1.0,279.7581787109375,283.00933837890625,292.1718444824219,295.4146728515625,293.1499938964844,293.1499938964844,280.04998779296875,36205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.44921875,0.0,1534.6898193359375,1895.4371337890625,0.0,4300.0,0.9053967595100404,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380821347236633,0.4042743444442749,0.3666020631790161,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652415156364441,0.5371745824813843,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032217621803284,0.4830622673034668,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379173278809,0.374148815870285,0.3576367497444153,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994695663452,0.2342214286327362,1.071341037750244,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389504671096802,0.3644369840621948,0.3644369840621948,1.0,1.0,-3.381495237350464,0.9128079414367676,2.4686872959136963,0.1469993144273758,0.897071897983551,0.897071897983551,0.0,188.8071746826172,172.0,48197.08984375,0.0,3294.140625,1.0,280.0421447753906,283.2004699707031,292.0804138183594,295.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958113431930542,1.0,0.0,0.0,3.645001173019409,3.6450252532958975,8.865201834851177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.43994140625,0.0,1528.482421875,1895.4371337890625,0.0,4264.57421875,0.9042472839355468,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380821347236633,0.4042743444442749,0.3666020631790161,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652415156364441,0.5371745824813843,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032217621803284,0.4830622673034668,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183379173278809,0.374148815870285,0.3576367497444153,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994695663452,0.2342214286327362,1.071341037750244,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389504671096802,0.3644369840621948,0.3644369840621948,1.0,1.0,-3.381495237350464,0.9128079414367676,2.4686872959136963,0.1469993144273758,0.897071897983551,0.897071897983551,0.0,188.8071746826172,172.0,48197.08984375,0.0,3294.140625,1.0,280.0421447753906,283.2004699707031,292.0804138183594,295.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958113431930542,1.0,0.0,0.0,3.645001173019409,3.6450252532958975,8.865201834851177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.43994140625,0.0,1528.482421875,1895.4371337890625,0.0,4264.57421875,0.9042472839355468,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444922566413879,0.4046950936317444,0.3665428459644317,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484422206878662,0.5652066469192505,0.5366587042808533,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144428730010986,0.471473217010498,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247333765029907,0.3748441934585571,0.3578580915927887,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101016640663147,0.2350240051746368,1.073022484779358,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.634537398815155,0.3644754290580749,0.3644754290580749,1.0,1.0,-3.3691272735595703,0.9089544415473938,2.4601728916168213,0.1455384045839309,0.8997151851654053,0.8997151851654053,0.0,182.8157196044922,172.0,47006.41796875,0.0,3231.535888671875,1.0,280.33709716796875,283.4136657714844,292.0477905273437,295.04461669921875,293.1499938964844,293.1499938964844,280.3500061035156,35946.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832758903503418,1.0,0.0,0.0,3.6463851928710938,3.646409273147583,8.871936074683617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.02197265625,0.0,1528.7471923828125,1895.4371337890625,0.0,4157.13330078125,0.9044525623321532,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.845241367816925,0.4047645926475525,0.3665966093540191,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493711590766908,0.5652257800102234,0.53666090965271,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159626126289368,0.4702307283878326,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254768252372742,0.3749672174453735,0.3579509854316711,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108541131019592,0.2351649701595306,1.0735185146331787,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341424584388733,0.3644807338714599,0.3644807338714599,1.0,1.0,-3.3684070110321045,0.9087392687797546,2.459667921066284,0.1454611867666244,0.8999503254890442,0.8999503254890442,0.0,182.208984375,175.0,46996.6328125,0.0,3226.4208984375,1.0,280.3416748046875,283.41876220703125,292.054443359375,295.0576171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826372861862184,1.0,0.0,0.0,3.6468825340271,3.646906614303589,8.874356467458711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.06103515625,0.0,1529.2025146484375,1895.4371337890625,0.0,4151.60546875,0.9045503735542296,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478874564170837,0.4052246809005737,0.3668369352817535,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525906443595886,0.5654875040054321,0.536715567111969,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.82230544090271,0.4659588634967804,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353116035461,0.3756142854690552,0.3583897650241852,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135559320449829,0.235854759812355,1.0758731365203855,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329566836357117,0.3645026385784149,0.3645026385784149,1.0,1.0,-3.3669769763946533,0.9083481431007384,2.45862889289856,0.1452966332435608,0.9029111862182616,0.9029111862182616,0.0,180.1798248291016,175.0,46021.5390625,0.0,3211.535400390625,1.0,280.5986633300781,283.5933837890625,292.0315246582031,294.9184875488281,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974048674106598,1.0,0.0,0.0,3.650826930999756,3.650851011276245,8.8935627218234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.7744140625,0.0,1532.648681640625,1895.4371337890625,0.0,4076.7802734375,0.9053806066513062,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502065539360046,0.405800312757492,0.3672911524772644,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552888870239258,0.5658981800079346,0.5370180606842041,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285945653915405,0.4625876247882843,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304696083068848,0.3764000833034515,0.3590351939201355,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159435153007507,0.2366688698530197,1.0790483951568604,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.632429301738739,0.3645291924476623,0.3645291924476623,1.0,1.0,-3.368422031402588,0.908896505832672,2.459525346755981,0.1454477310180664,0.905375063419342,0.905375063419342,0.0,178.70449829101562,193.0,45961.3125,0.0,3206.3134765625,1.0,280.6418151855469,283.6424255371094,292.05792236328125,294.9876403808594,293.1499938964844,293.1499938964844,280.3500061035156,35706.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970243513584137,1.0,0.0,0.0,3.657212972640991,3.657236814498901,8.924703251977917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.6220703125,0.0,1539.0045166015625,1895.4371337890625,0.0,4043.353271484375,0.9067088961601256,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845762312412262,0.4053285717964172,0.367466390132904,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494195580482484,0.5651953816413879,0.5369695425033569,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373290300369263,0.4704362154006958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358111381531,0.3769270777702331,0.3600085377693176,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958769798279,0.2375959455966949,1.085016131401062,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637607991695404,0.3645823001861572,0.3645823001861572,1.0,1.0,-3.386340379714966,0.9148440957069396,2.471496343612671,0.1471655517816543,0.9059831500053406,0.9059831500053406,0.0,183.0740966796875,211.0,47311.9453125,0.0,3272.136474609375,1.0,280.35772705078125,283.4446105957031,292.14971923828125,295.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827466607093812,1.0,0.0,0.0,3.665679454803467,3.665703535079956,8.966072186922247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.30712890625,0.0,1549.095947265625,1895.4371337890625,0.0,4152.55224609375,0.9086358547210692,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845762312412262,0.4053285717964172,0.367466390132904,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494195580482484,0.5651953816413879,0.5369695425033569,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373290300369263,0.4704362154006958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358111381531,0.3769270777702331,0.3600085377693176,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958769798279,0.2375959455966949,1.085016131401062,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637607991695404,0.3645823001861572,0.3645823001861572,1.0,1.0,-3.386340379714966,0.9148440957069396,2.471496343612671,0.1471655517816543,0.9059831500053406,0.9059831500053406,0.0,183.0740966796875,211.0,47311.9453125,0.0,3272.136474609375,1.0,280.35772705078125,283.4446105957031,292.14971923828125,295.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827466607093812,1.0,0.0,0.0,3.665679454803467,3.665703535079956,8.966072186922247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.30712890625,0.0,1549.095947265625,1895.4371337890625,0.0,4152.55224609375,0.9086358547210692,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341741561889648,0.4035590291023254,0.3664617836475372,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338529706001282,0.5631154179573059,0.5356464982032776,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.840604841709137,0.4901452660560608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341605663299,0.3600396811962127,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.237509399652481,1.0874342918395996,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463759541511536,0.3646354079246521,0.3646354079246521,1.0,1.0,-3.410186529159546,0.9226855039596558,2.4875009059906006,0.1496748328208923,0.9042129516601562,0.9042129516601562,0.0,193.4171905517578,229.0,48676.9765625,0.0,3387.076416015625,1.0,280.05810546875,283.2320861816406,292.1669311523437,295.35076904296875,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974506497383118,1.0,0.0,0.0,3.667877674102783,3.667901754379273,8.976829235507466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.7724609375,0.0,1552.809814453125,1895.4371337890625,0.0,4278.46826171875,0.9092345237731934,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341741561889648,0.4035590291023254,0.3664617836475372,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338529706001282,0.5631154179573059,0.5356464982032776,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.840604841709137,0.4901452660560608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341605663299,0.3600396811962127,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037871479988098,0.237509399652481,1.0874342918395996,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463759541511536,0.3646354079246521,0.3646354079246521,1.0,1.0,-3.410186529159546,0.9226855039596558,2.4875009059906006,0.1496748328208923,0.9042129516601562,0.9042129516601562,0.0,193.4171905517578,229.0,48676.9765625,0.0,3387.076416015625,1.0,280.05810546875,283.2320861816406,292.1669311523437,295.35076904296875,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974506497383118,1.0,0.0,0.0,3.667877674102783,3.667901754379273,8.976829235507466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.7724609375,0.0,1552.809814453125,1895.4371337890625,0.0,4278.46826171875,0.9092345237731934,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.819808840751648,0.4011154174804687,0.3648900985717773,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141045212745668,0.5603054761886597,0.5336623787879944,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397464752197266,0.516048014163971,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021150827407837,0.375106006860733,0.3595142364501953,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909039616584778,0.2366708815097808,1.08683979511261,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570600867271423,0.3640125691890716,0.3640125691890716,1.0,1.0,-3.435715913772583,0.9290670156478882,2.5066487789154053,0.1504069566726684,0.9002139568328857,0.9002139568328857,0.0,207.3434600830078,247.0,49986.4140625,0.0,3528.561767578125,1.0,279.7580871582031,283.0220642089844,292.1943664550781,295.4548034667969,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662412166595459,3.662436246871948,8.950096344051417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3427734375,0.0,1548.2369384765625,1895.4371337890625,0.0,4300.0,0.9081497192382812,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.819808840751648,0.4011154174804687,0.3648900985717773,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141045212745668,0.5603054761886597,0.5336623787879944,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397464752197266,0.516048014163971,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021150827407837,0.375106006860733,0.3595142364501953,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909039616584778,0.2366708815097808,1.08683979511261,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570600867271423,0.3640125691890716,0.3640125691890716,1.0,1.0,-3.435715913772583,0.9290670156478882,2.5066487789154053,0.1504069566726684,0.9002139568328857,0.9002139568328857,0.0,207.3434600830078,247.0,49986.4140625,0.0,3528.561767578125,1.0,279.7580871582031,283.0220642089844,292.1943664550781,295.4548034667969,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662412166595459,3.662436246871948,8.950096344051417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3427734375,0.0,1548.2369384765625,1895.4371337890625,0.0,4300.0,0.9081497192382812,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060075044631958,0.3985526263713836,0.3632069230079651,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974090814590454,0.5574129223823547,0.5315854549407959,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.836311399936676,0.541289210319519,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885322570800781,0.3736882209777832,0.3587862551212311,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787382960319519,0.235480859875679,1.0845030546188354,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672131419181824,0.3634645044803619,0.3634645044803619,1.0,1.0,-3.4578678607940674,0.934494972229004,2.5233728885650635,0.1509700119495391,0.8946354389190674,0.8946354389190674,0.0,221.4342193603516,247.0,51212.109375,0.0,3664.796142578125,1.0,279.46270751953125,282.81915283203125,292.2475280761719,295.59136962890625,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650246143341065,3.6502702236175537,8.890733056432509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.66015625,0.0,1536.2869873046875,1895.4371337890625,0.0,4300.0,0.9055725336074828,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040205240249634,0.3982109129428863,0.3629522919654846,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952211141586304,0.5570232272148132,0.5312758088111877,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357214331626892,0.5448307991027832,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823077201843,0.3734959065914154,0.3586675524711609,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.677073061466217,0.2353048324584961,1.0840617418289185,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686220169067383,0.3633897602558136,0.3633897602558136,1.0,1.0,-3.460775136947632,0.9351969957351683,2.525578022003174,0.1510307341814041,0.8940287232398987,0.8940287232398987,0.0,223.4525146484375,250.0,51233.84765625,0.0,3683.7978515625,1.0,279.45819091796875,282.8163452148437,292.245849609375,295.58319091796875,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482226848602295,3.64824652671814,8.8808786813388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.978515625,0.0,1534.1607666015625,1895.4371337890625,0.0,4300.0,0.905137062072754,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978324294090271,0.3972517848014831,0.362022340297699,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884320259094238,0.555839478969574,0.5301064252853394,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339059352874756,0.5558261871337891,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810004353523254,0.3730035722255707,0.3582310080528259,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718919277191162,0.2347530126571655,1.0821378231048584,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725625991821289,0.3630783557891845,0.3630783557891845,1.0,1.0,-3.4686479568481445,0.9367534518241882,2.5318944454193115,0.1510101854801178,0.8937180042266846,0.8937180042266846,0.0,229.75450134277344,250.0,50256.40625,0.0,3740.351318359375,1.0,279.70123291015625,282.98193359375,292.1768493652344,295.3692932128906,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641441345214844,3.641465187072754,8.847894150676439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.93115234375,0.0,1526.26708984375,1895.4371337890625,0.0,4300.0,0.9036417603492736,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.793522834777832,0.3967845141887665,0.3616079688072204,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836272358894348,0.555159866809845,0.5294613242149353,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330876231193542,0.5640204548835754,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770696878433228,0.3729069232940674,0.3581646978855133,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682564616203308,0.2344824075698852,1.081231713294983,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758899688720703,0.362717866897583,0.362717866897583,1.0,1.0,-3.476060390472412,0.938023567199707,2.538036823272705,0.1506659090518951,0.8929996490478516,0.8929996490478516,0.0,234.59353637695312,253.0,50135.578125,0.0,3787.33837890625,1.0,279.7421569824219,283.0337219238281,292.1564025878906,295.377685546875,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636531352996826,3.636555433273315,8.824050610201084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.8359375,0.0,1520.4278564453125,1895.4371337890625,0.0,4300.0,0.902481198310852,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879306674003601,0.3966464102268219,0.3614997863769531,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772776126861572,0.5546773076057434,0.5289989113807678,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336874842643738,0.5755944848060608,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734565079212188,0.3587095737457275,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636930108070374,0.234570026397705,1.0818898677825928,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812629699707031,0.3619969189167022,0.3619969189167022,1.0,1.0,-3.4907419681549072,0.9404838681221008,2.550258159637451,0.149932324886322,0.8946284055709839,0.8946284055709839,0.0,241.736068725586,256.0,49046.03125,0.0,3866.41015625,1.0,280.0416259765625,283.2652587890625,292.0978088378906,295.23681640625,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971719980239868,1.0,0.0,0.0,3.6323628425598153,3.6323866844177246,8.803831406112295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0751953125,0.0,1514.343017578125,1895.4371337890625,0.0,4276.10888671875,0.9014189839363098,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879306674003601,0.3966464102268219,0.3614997863769531,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772776126861572,0.5546773076057434,0.5289989113807678,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336874842643738,0.5755944848060608,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734565079212188,0.3587095737457275,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636930108070374,0.234570026397705,1.0818898677825928,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812629699707031,0.3619969189167022,0.3619969189167022,1.0,1.0,-3.4907419681549072,0.9404838681221008,2.550258159637451,0.149932324886322,0.8946284055709839,0.8946284055709839,0.0,241.736068725586,256.0,49046.03125,0.0,3866.41015625,1.0,280.0416259765625,283.2652587890625,292.0978088378906,295.23681640625,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971719980239868,1.0,0.0,0.0,3.6323628425598153,3.6323866844177246,8.803831406112295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0751953125,0.0,1514.343017578125,1895.4371337890625,0.0,4276.10888671875,0.9014189839363098,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.784648597240448,0.3971148431301117,0.3619677424430847,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734145164489746,0.554887056350708,0.5292300581932068,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362718820571899,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746109306812286,0.3598467111587524,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352683544158935,1.0852283239364624,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856600642204285,0.3612759411334991,0.3612759411334991,1.0,1.0,-3.5056357383728027,0.9429906010627748,2.562645196914673,0.1492298543453216,0.8987473249435425,0.8987473249435425,0.0,246.86495971679688,259.0,48011.4296875,0.0,3934.586669921875,1.0,280.34161376953125,283.4933166503906,292.0758056640625,295.1396789550781,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883081912994384,1.0,0.0,0.0,3.637086391448975,3.6371102333068848,8.826743282952521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.1728515625,0.0,1517.7801513671875,1895.4371337890625,0.0,4200.5126953125,0.902311623096466,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.784648597240448,0.3971148431301117,0.3619677424430847,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734145164489746,0.554887056350708,0.5292300581932068,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362718820571899,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661021232605,0.3746109306812286,0.3598467111587524,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613169312477112,0.2352683544158935,1.0852283239364624,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856600642204285,0.3612759411334991,0.3612759411334991,1.0,1.0,-3.5056357383728027,0.9429906010627748,2.562645196914673,0.1492298543453216,0.8987473249435425,0.8987473249435425,0.0,246.86495971679688,259.0,48011.4296875,0.0,3934.586669921875,1.0,280.34161376953125,283.4933166503906,292.0758056640625,295.1396789550781,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883081912994384,1.0,0.0,0.0,3.637086391448975,3.6371102333068848,8.826743282952521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.1728515625,0.0,1517.7801513671875,1895.4371337890625,0.0,4200.5126953125,0.902311623096466,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822990417480469,0.3977699279785156,0.3626732230186462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705626130104065,0.5553300976753235,0.5297629833221436,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988881945610046,0.8401833772659302,0.5869035124778748,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759483695030212,0.3612343966960907,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598605513572693,0.2361784875392913,1.0898982286453247,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.689470648765564,0.3606847524642944,0.3606847524642944,1.0,1.0,-3.5193490982055664,0.9454930424690248,2.5738558769226074,0.1488004326820373,0.9052822589874268,0.9052822589874268,0.0,251.1204528808593,262.0,47004.45703125,0.0,3995.020263671875,1.0,280.6416931152344,283.7157287597656,292.06768798828125,295.0653686523437,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790843725204468,1.0,0.0,0.0,3.6511526107788086,3.651176452636719,8.895149221643806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.0947265625,0.0,1531.5084228515625,1895.4371337890625,0.0,4120.75927734375,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
