time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822990417480469,0.3977699279785156,0.3626732230186462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705626130104065,0.5553300976753235,0.5297629833221436,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988881945610046,0.8401833772659302,0.5869035124778748,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676963806152344,0.3759483695030212,0.3612343966960907,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598605513572693,0.2361784875392913,1.0898982286453247,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.689470648765564,0.3606847524642944,0.3606847524642944,1.0,1.0,-3.5193490982055664,0.9454930424690248,2.5738558769226074,0.1488004326820373,0.9052822589874268,0.9052822589874268,0.0,251.1204528808593,262.0,47004.45703125,0.0,3995.020263671875,1.0,280.6416931152344,283.7157287597656,292.06768798828125,295.0653686523437,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790843725204468,1.0,0.0,0.0,3.6511526107788086,3.651176452636719,8.895149221643806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.0947265625,0.0,1531.5084228515625,1895.4371337890625,0.0,4120.75927734375,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784481048583984,0.3965766429901123,0.3623233735561371,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866359293460846,0.5540027618408203,0.5292618274688721,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965052008628844,0.84200119972229,0.5890117883682251,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830081939697,0.3759591281414032,0.3618558943271637,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.236147254705429,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924577355384827,0.3600935637950897,0.3600935637950897,1.0,1.0,-3.5243160724639893,0.9452120661735536,2.57910418510437,0.1477398425340652,0.9067710638046264,0.9067710638046264,0.0,256.0390014648437,265.0,48220.7890625,0.0,4037.330078125,1.0,280.3577575683594,283.50701904296875,292.13922119140625,295.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992951273918152,1.0,0.0,0.0,3.663460493087769,3.663484573364258,8.955221915130096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.6416015625,0.0,1545.8521728515625,1895.4371337890625,0.0,4240.24462890625,0.9080676436424256,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784481048583984,0.3965766429901123,0.3623233735561371,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866359293460846,0.5540027618408203,0.5292618274688721,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965052008628844,0.84200119972229,0.5890117883682251,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830081939697,0.3759591281414032,0.3618558943271637,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.236147254705429,1.0921322107315063,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924577355384827,0.3600935637950897,0.3600935637950897,1.0,1.0,-3.5243160724639893,0.9452120661735536,2.57910418510437,0.1477398425340652,0.9067710638046264,0.9067710638046264,0.0,256.0390014648437,265.0,48220.7890625,0.0,4037.330078125,1.0,280.3577575683594,283.50701904296875,292.13922119140625,295.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,35687.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992951273918152,1.0,0.0,0.0,3.663460493087769,3.663484573364258,8.955221915130096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.6416015625,0.0,1545.8521728515625,1895.4371337890625,0.0,4240.24462890625,0.9080676436424256,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7757072448730469,0.395347535610199,0.3615361452102661,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635003566741943,0.5526669025421143,0.5283489227294922,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9946418404579164,0.8421553373336792,0.5894020199775696,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7624536156654358,0.3754155337810516,0.3616411983966827,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6552936434745789,0.2356861233711242,1.0913130044937134,285.0208740234375,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934470534324646,0.3597979545593261,0.3597979545593261,1.0,1.0,-3.5215044021606445,0.9433938264846802,2.578110694885254,0.1466730684041977,0.9058722257614136,0.9058722257614136,0.0,258.8160400390625,265.0,49229.1796875,0.0,4046.804443359375,1.0,280.100830078125,283.3277587890625,292.1654968261719,295.4375,293.1499938964844,293.1499938964844,280.04998779296875,35787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667225360870361,3.6672496795654297,8.973637477538432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.23193359375,0.0,1550.822509765625,1895.4371337890625,0.0,4300.0,0.9089422821998596,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725668549537659,0.3938467800617218,0.3603875041007995,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602763414382935,0.5510171055793762,0.5270286202430725,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.992423415184021,0.8419898748397827,0.5894311666488647,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759861171245575,0.3745960295200348,0.3610931038856506,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529273986816406,0.2349770665168762,1.0891921520233154,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940793991088867,0.3595532476902008,0.3595532476902008,1.0,1.0,-3.51536512374878,0.9406718015670776,2.574693441390991,0.1454222351312637,0.9054378867149352,0.9054378867149352,0.0,261.70367431640625,268.0,49290.0625,0.0,4048.367431640625,1.0,280.0579833984375,283.2727355957031,292.1524353027344,295.37872314453125,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668804168701172,3.668828248977661,8.98136477189837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.556640625,0.0,1553.23876953125,1895.4371337890625,0.0,4300.0,0.909381628036499,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663007378578186,0.3903878927230835,0.3576700985431671,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538868427276611,0.5471563935279846,0.5238337516784668,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878843426704408,0.8410608172416687,0.5891132354736328,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724467754364013,0.3594776391983032,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982733726501,0.2330678403377533,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945288777351379,0.3590638637542724,0.3590638637542724,1.0,1.0,-3.497942447662353,0.9336257576942444,2.564316749572754,0.1424032598733902,0.9013962745666504,0.9013962745666504,0.0,267.0634460449219,271.0,50209.08984375,0.0,4035.789794921875,1.0,279.75811767578125,283.03594970703125,292.17938232421875,295.4649658203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665260553359986,3.6652846336364746,8.964023550106504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5791015625,0.0,1551.0714111328125,1895.4371337890625,0.0,4300.0,0.9087480306625366,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663007378578186,0.3903878927230835,0.3576700985431671,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538868427276611,0.5471563935279846,0.5238337516784668,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878843426704408,0.8410608172416687,0.5891132354736328,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231150627136,0.3724467754364013,0.3594776391983032,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982733726501,0.2330678403377533,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945288777351379,0.3590638637542724,0.3590638637542724,1.0,1.0,-3.497942447662353,0.9336257576942444,2.564316749572754,0.1424032598733902,0.9013962745666504,0.9013962745666504,0.0,267.0634460449219,271.0,50209.08984375,0.0,4035.789794921875,1.0,279.75811767578125,283.03594970703125,292.17938232421875,295.4649658203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665260553359986,3.6652846336364746,8.964023550106504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5791015625,0.0,1551.0714111328125,1895.4371337890625,0.0,4300.0,0.9087480306625366,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601693272590637,0.3865066766738891,0.3545137941837311,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476864695549011,0.5427685379981995,0.5200707316398621,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832642674446106,0.8395220041275024,0.5883296132087708,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.3698206543922424,0.357343465089798,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940913200378418,0.3585744500160217,0.3585744500160217,1.0,1.0,-3.4752023220062256,0.9249043464660645,2.550297975540161,0.1388450562953949,0.8946564197540283,0.8946564197540283,0.0,271.8800354003906,259.0,51022.23046875,0.0,4006.514892578125,1.0,279.45819091796875,282.8016357421875,292.2034912109375,295.54425048828125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651342868804932,3.651366949081421,8.896076906239614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.29541015625,0.0,1537.6158447265625,1895.4371337890625,0.0,4300.0,0.9058250188827516,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601693272590637,0.3865066766738891,0.3545137941837311,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476864695549011,0.5427685379981995,0.5200707316398621,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832642674446106,0.8395220041275024,0.5883296132087708,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.3698206543922424,0.357343465089798,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429883241653442,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940913200378418,0.3585744500160217,0.3585744500160217,1.0,1.0,-3.4752023220062256,0.9249043464660645,2.550297975540161,0.1388450562953949,0.8946564197540283,0.8946564197540283,0.0,271.8800354003906,259.0,51022.23046875,0.0,4006.514892578125,1.0,279.45819091796875,282.8016357421875,292.2034912109375,295.54425048828125,293.1499938964844,293.1499938964844,279.75,36394.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651342868804932,3.651366949081421,8.896076906239614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.29541015625,0.0,1537.6158447265625,1895.4371337890625,0.0,4300.0,0.9058250188827516,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601411938667297,0.3842117488384247,0.3518698513507843,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479296565055847,0.5398226380348206,0.5167124271392822,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853047132492064,0.8403477668762207,0.588276207447052,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682012557983398,0.3553497493267059,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642658531665802,0.2289279699325561,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893039345741272,0.3585800528526306,0.3585800528526306,1.0,1.0,-3.4539904594421387,0.9181563258171082,2.5358340740203857,0.1367072016000747,0.8926795721054077,0.8926795721054077,0.0,268.0795288085937,247.0,49534.7265625,0.0,3930.527099609375,1.0,279.7421264648437,282.994140625,292.0771789550781,295.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638029575347901,3.6380534172058105,8.831322588775947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.486328125,0.0,1522.4327392578125,1895.4371337890625,0.0,4300.0,0.9028419852256776,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601411938667297,0.3842117488384247,0.3518698513507843,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479296565055847,0.5398226380348206,0.5167124271392822,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853047132492064,0.8403477668762207,0.588276207447052,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831152915955,0.3682012557983398,0.3553497493267059,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642658531665802,0.2289279699325561,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893039345741272,0.3585800528526306,0.3585800528526306,1.0,1.0,-3.4539904594421387,0.9181563258171082,2.5358340740203857,0.1367072016000747,0.8926795721054077,0.8926795721054077,0.0,268.0795288085937,247.0,49534.7265625,0.0,3930.527099609375,1.0,279.7421264648437,282.994140625,292.0771789550781,295.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638029575347901,3.6380534172058105,8.831322588775947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.486328125,0.0,1522.4327392578125,1895.4371337890625,0.0,4300.0,0.9028419852256776,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7647185921669006,0.3833244740962982,0.3505329489707947,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8529055118560791,0.538360595703125,0.5147495269775391,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917557835578918,0.8428288698196411,0.589519739151001,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7545400857925415,0.3677532076835632,0.3543766736984253,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6460616588592529,0.228124663233757,1.0578526258468628,284.8772277832031,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835656762123108,0.3585854470729828,0.3585854470729828,1.0,1.0,-3.443067073822021,0.9147131443023682,2.5283539295196533,0.1356037855148315,0.8931610584259033,0.8931610584259033,0.0,259.3998107910156,247.0,48172.09375,0.0,3852.198974609375,1.0,280.0403137207031,283.2081604003906,291.9752502441406,295.07421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990580081939696,1.0,0.0,0.0,3.630960941314697,3.630984783172608,8.79703804912424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.5556640625,0.0,1513.460205078125,1895.4371337890625,0.0,4292.0546875,0.9011641144752502,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649704813957214,0.3832911550998688,0.3504925668239593,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531770706176758,0.5383063554763794,0.5146856904029846,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920700788497924,0.8429304361343384,0.5895857810974121,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7547931671142578,0.3677425980567932,0.3543513119220733,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462570428848267,0.2281004190444946,1.0576616525650024,284.8782043457031,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833168864250183,0.3585856854915619,0.3585856854915619,1.0,1.0,-3.442760944366455,0.9146166443824768,2.528144359588623,0.1355761885643005,0.8931356072425842,0.8931356072425842,0.0,258.9836120605469,235.0,48161.625,0.0,3848.993896484375,1.0,280.0416259765625,283.2094421386719,291.9743957519531,295.07470703125,293.1499938964844,293.1499938964844,280.3500061035156,36181.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990768432617188,1.0,0.0,0.0,3.630740165710449,3.63076400756836,8.79596768754709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1201171875,0.0,1513.19482421875,1895.4371337890625,0.0,4292.2138671875,0.9011114239692688,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683313488960266,0.3830628097057342,0.3499957025051117,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568108677864075,0.5378168821334839,0.5139120221138,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960771203041076,0.8444877862930298,0.5904006361961365,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581826448440552,0.3677557110786438,0.3540664911270141,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489109992980957,0.2279091030359268,1.0554624795913696,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801567077636719,0.3585884869098663,0.3585884869098663,1.0,1.0,-3.4392223358154297,0.913503646850586,2.525718688964844,0.1352291405200958,0.8947877287864685,0.8947877287864685,0.0,253.6082458496093,235.0,47072.2578125,0.0,3808.671630859375,1.0,280.2981872558594,283.37994384765625,291.9168395996094,294.89111328125,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925416707992554,1.0,0.0,0.0,3.629819393157959,3.629843235015869,8.791507184469083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.4208984375,0.0,1511.3157958984375,1895.4371337890625,0.0,4236.7509765625,0.9008604884147644,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721095085144043,0.3829562962055206,0.3496942818164825,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608667850494385,0.5374691486358643,0.5133560299873352,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462243676185608,0.5900939106941223,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619730830192566,0.3678988516330719,0.3539619147777557,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519456505775452,0.2278400510549545,1.0539789199829102,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.676920473575592,0.3585632145404815,0.3585632145404815,1.0,1.0,-3.4359259605407715,0.9123797416687012,2.5235464572906494,0.134971410036087,0.8958805203437805,0.8958805203437805,0.0,248.09201049804688,223.0,46878.86328125,0.0,3768.1806640625,1.0,280.3417053222656,283.4250793457031,291.9120483398437,294.9193115234375,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897081851959229,1.0,0.0,0.0,3.6311910152435294,3.631214618682861,8.798151611699723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.080078125,0.0,1512.1407470703125,1895.4371337890625,0.0,4212.5224609375,0.9010707139968872,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785905003547668,0.382830411195755,0.3492253422737121,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228855133057,0.536900520324707,0.5124375820159912,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521086573600769,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004042625427,0.3683103621006012,0.3539630472660064,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492599725723,1.052143931388855,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693218946456909,0.358512669801712,0.358512669801712,1.0,1.0,-3.4147891998291016,0.9054855108261108,2.5093038082122803,0.1334132105112075,0.9006537199020386,0.9006537199020386,0.0,238.49839782714844,211.0,45518.59765625,0.0,3660.779296875,1.0,280.6416320800781,283.6285705566406,291.8675537109375,294.78765869140625,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790802001953124,1.0,0.0,0.0,3.6399059295654297,3.63992977142334,8.840434588819335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.3701171875,0.0,1520.12744140625,1895.4371337890625,0.0,4120.72314453125,0.9028658866882324,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785905003547668,0.382830411195755,0.3492253422737121,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678228855133057,0.536900520324707,0.5124375820159912,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521086573600769,0.5757960081100464,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686004042625427,0.3683103621006012,0.3539630472660064,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572978496551514,0.2278492599725723,1.052143931388855,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693218946456909,0.358512669801712,0.358512669801712,1.0,1.0,-3.4147891998291016,0.9054855108261108,2.5093038082122803,0.1334132105112075,0.9006537199020386,0.9006537199020386,0.0,238.49839782714844,211.0,45518.59765625,0.0,3660.779296875,1.0,280.6416320800781,283.6285705566406,291.8675537109375,294.78765869140625,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790802001953124,1.0,0.0,0.0,3.6399059295654297,3.63992977142334,8.840434588819335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.3701171875,0.0,1520.12744140625,1895.4371337890625,0.0,4120.72314453125,0.9028658866882324,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847809195518494,0.3810494542121887,0.3478128015995025,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747585415840149,0.5347496867179871,0.5106027722358704,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578686118125916,0.5603154897689819,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675847053527832,0.3533311784267425,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271782904863357,1.0487453937530518,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607473492622375,0.3584621250629425,0.3584621250629425,1.0,1.0,-3.3875036239624023,0.8966765999794006,2.4908268451690674,0.1303442120552063,0.9000715613365173,0.9000715613365173,0.0,228.6377868652344,199.0,46373.01953125,0.0,3538.357666015625,1.0,280.3578796386719,283.4025573730469,291.9083251953125,294.95068359375,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99113529920578,1.0,0.0,0.0,3.645461320877075,3.645485401153565,8.867440897120105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.32421875,0.0,1527.1739501953125,1895.4371337890625,0.0,4224.7392578125,0.9041622877120972,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847809195518494,0.3810494542121887,0.3478128015995025,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747585415840149,0.5347496867179871,0.5106027722358704,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578686118125916,0.5603154897689819,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675847053527832,0.3533311784267425,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280712127686,0.2271782904863357,1.0487453937530518,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607473492622375,0.3584621250629425,0.3584621250629425,1.0,1.0,-3.3875036239624023,0.8966765999794006,2.4908268451690674,0.1303442120552063,0.9000715613365173,0.9000715613365173,0.0,228.6377868652344,199.0,46373.01953125,0.0,3538.357666015625,1.0,280.3578796386719,283.4025573730469,291.9083251953125,294.95068359375,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99113529920578,1.0,0.0,0.0,3.645461320877075,3.645485401153565,8.867440897120105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.32421875,0.0,1527.1739501953125,1895.4371337890625,0.0,4224.7392578125,0.9041622877120972,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897764444351196,0.3779134750366211,0.3449506461620331,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807234168052673,0.5311065316200256,0.5071656107902527,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624412417411804,0.5455098748207092,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808833718299866,0.3656271398067474,0.3514276146888733,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908995866775,1.0410866737365725,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510013937950134,0.3585898876190185,0.3585898876190185,1.0,1.0,-3.3506312370300293,0.8853022456169128,2.465328931808472,0.1272920072078704,0.8964139223098755,0.8964139223098755,0.0,218.9870758056641,187.0,47110.2265625,0.0,3396.90380859375,1.0,280.05828857421875,283.1540832519531,291.8843688964844,294.9892272949219,293.1499938964844,293.1499938964844,280.3500061035156,36098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642554759979248,3.642578840255737,8.853306212586176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.76806640625,0.0,1525.63720703125,1895.4371337890625,0.0,4300.0,0.9036592245101928,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897764444351196,0.3779134750366211,0.3449506461620331,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807234168052673,0.5311065316200256,0.5071656107902527,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624412417411804,0.5455098748207092,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808833718299866,0.3656271398067474,0.3514276146888733,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908995866775,1.0410866737365725,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510013937950134,0.3585898876190185,0.3585898876190185,1.0,1.0,-3.3506312370300293,0.8853022456169128,2.465328931808472,0.1272920072078704,0.8964139223098755,0.8964139223098755,0.0,218.9870758056641,187.0,47110.2265625,0.0,3396.90380859375,1.0,280.05828857421875,283.1540832519531,291.8843688964844,294.9892272949219,293.1499938964844,293.1499938964844,280.3500061035156,36098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642554759979248,3.642578840255737,8.853306212586176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.76806640625,0.0,1525.63720703125,1895.4371337890625,0.0,4300.0,0.9036592245101928,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7962847948074341,0.3759635090827942,0.3424740731716156,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8881968855857849,0.528450608253479,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.8694586753845215,0.5287966132164001,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7877745032310486,0.3642607033252716,0.3495241403579712,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6726586222648621,0.22430519759655,1.032854437828064,284.9341735839844,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9339599609375,1.0,0.6404596567153931,0.358717679977417,0.358717679977417,1.0,1.0,-3.311478614807129,0.873198390007019,2.4382803440093994,0.1238449215888977,0.8973133563995361,0.8973133563995361,0.0,208.4699249267578,190.0,45583.31640625,0.0,3248.256103515625,1.0,280.3420104980469,283.3329162597656,291.7502746582031,294.6994323730469,293.1499938964844,293.1499938964844,280.6499938964844,36023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913661479949952,1.0,0.0,0.0,3.641090631484986,3.641114473342896,8.846189984978992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.01318359375,0.0,1523.4549560546875,1895.4371337890625,0.0,4226.71240234375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7962847948074341,0.3759635090827942,0.3424740731716156,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8881968855857849,0.528450608253479,0.5039381384849548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.8694586753845215,0.5287966132164001,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7877745032310486,0.3642607033252716,0.3495241403579712,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6726586222648621,0.22430519759655,1.032854437828064,284.9341735839844,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9339599609375,1.0,0.6404596567153931,0.358717679977417,0.358717679977417,1.0,1.0,-3.311478614807129,0.873198390007019,2.4382803440093994,0.1238449215888977,0.8973133563995361,0.8973133563995361,0.0,208.4699249267578,190.0,45583.31640625,0.0,3248.256103515625,1.0,280.3420104980469,283.3329162597656,291.7502746582031,294.6994323730469,293.1499938964844,293.1499938964844,280.6499938964844,36023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913661479949952,1.0,0.0,0.0,3.641090631484986,3.641114473342896,8.846189984978992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.01318359375,0.0,1523.4549560546875,1895.4371337890625,0.0,4226.71240234375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7988060116767883,0.3754636943340301,0.341757595539093,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8909936547279358,0.5276119709014893,0.5028621554374695,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.8738900423049927,0.5228511095046997,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904151678085327,0.3639537394046783,0.3489828407764435,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6747349500656128,0.2239492088556289,1.030204176902771,285.056884765625,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0630798339844,1.0,0.637143075466156,0.3587815463542938,0.3587815463542938,1.0,1.0,-3.2983169555664062,0.8691944479942322,2.4291224479675293,0.1225556135177612,0.899212121963501,0.899212121963501,0.0,204.8219451904297,190.0,44442.234375,0.0,3198.380859375,1.0,280.5985412597656,283.49761962890625,291.6878967285156,294.5018310546875,293.1499938964844,293.1499938964844,280.6499938964844,35934.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818387031555176,1.0,0.0,0.0,3.6424169540405273,3.6424407958984375,8.852636028677807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.20751953125,0.0,1524.257080078125,1895.4371337890625,0.0,4144.685546875,0.9035782217979432,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008304238319397,0.3751596212387085,0.3413645327091217,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931688070297241,0.527003288269043,0.5021443367004395,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783559203147888,0.5184088349342346,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925370335578918,0.3638421893119812,0.3487313091754913,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6764150261878967,0.2237581014633178,1.0286602973937988,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346994042396545,0.3590441942214966,0.3590441942214966,1.0,1.0,-3.2894725799560547,0.8671109080314636,2.4223616123199463,0.1223535239696502,0.900570273399353,0.900570273399353,0.0,202.1673889160156,193.0,44223.796875,0.0,3163.91943359375,1.0,280.64166259765625,283.5387878417969,291.6829833984375,294.5242919921875,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976768970489502,1.0,0.0,0.0,3.6457440853118896,3.645768165588379,8.868816507856536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.65771484375,0.0,1527.397705078125,1895.4371337890625,0.0,4100.57470703125,0.9042417407035828,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016120195388794,0.3730537593364715,0.3398503363132477,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941363096237183,0.5244010090827942,0.5000698566436768,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842570781707764,0.5146421790122986,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626425266265869,0.3478504121303558,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227579206228256,1.024858832359314,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316164135932922,0.3595694303512573,0.3595694303512573,1.0,1.0,-3.274997472763061,0.8640261292457581,2.410971403121948,0.1225095391273498,0.8986059427261353,0.8986059427261353,0.0,199.6380310058593,196.0,45131.9140625,0.0,3118.0166015625,1.0,280.3578491210937,283.3196716308594,291.7251281738281,294.6863098144531,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872373938560486,1.0,0.0,0.0,3.646437406539917,3.646461248397827,8.872189596331737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7333984375,0.0,1529.234619140625,1895.4371337890625,0.0,4191.3095703125,0.9044698476791382,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016120195388794,0.3730537593364715,0.3398503363132477,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941363096237183,0.5244010090827942,0.5000698566436768,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842570781707764,0.5146421790122986,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339114189148,0.3626425266265869,0.3478504121303558,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.677275538444519,0.2227579206228256,1.024858832359314,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316164135932922,0.3595694303512573,0.3595694303512573,1.0,1.0,-3.274997472763061,0.8640261292457581,2.410971403121948,0.1225095391273498,0.8986059427261353,0.8986059427261353,0.0,199.6380310058593,196.0,45131.9140625,0.0,3118.0166015625,1.0,280.3578491210937,283.3196716308594,291.7251281738281,294.6863098144531,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872373938560486,1.0,0.0,0.0,3.646437406539917,3.646461248397827,8.872189596331737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7333984375,0.0,1529.234619140625,1895.4371337890625,0.0,4191.3095703125,0.9044698476791382,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000559210777283,0.3714622557163238,0.3381423652172088,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014138221741,0.5221957564353943,0.4977256059646606,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894940614700317,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616497218608856,0.3467257618904114,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800314903259,0.2217737585306167,1.0199750661849976,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630036473274231,0.3600946962833404,0.3600946962833404,1.0,1.0,-3.26328182220459,0.8618173003196716,2.401464462280273,0.1228301674127578,0.9013077020645142,0.9013077020645142,0.0,199.2957000732422,199.0,43877.5390625,0.0,3090.630615234375,1.0,280.64215087890625,283.5130920410156,291.6129455566406,294.4444580078125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772300124168396,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498861546803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7060546875,0.0,1532.49560546875,1895.4371337890625,0.0,4104.59912109375,0.9052491784095764,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000559210777283,0.3714622557163238,0.3381423652172088,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925014138221741,0.5221957564353943,0.4977256059646606,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894940614700317,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616497218608856,0.3467257618904114,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759800314903259,0.2217737585306167,1.0199750661849976,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630036473274231,0.3600946962833404,0.3600946962833404,1.0,1.0,-3.26328182220459,0.8618173003196716,2.401464462280273,0.1228301674127578,0.9013077020645142,0.9013077020645142,0.0,199.2957000732422,199.0,43877.5390625,0.0,3090.630615234375,1.0,280.64215087890625,283.5130920410156,291.6129455566406,294.4444580078125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772300124168396,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498861546803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7060546875,0.0,1532.49560546875,1895.4371337890625,0.0,4104.59912109375,0.9052491784095764,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971122860908508,0.3689676225185394,0.3363393247127533,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893701434135437,0.5191686749458313,0.4953197240829468,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926220536231995,0.517754852771759,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600863814353943,0.3455882966518402,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125184059143,0.2203754633665084,1.0149348974227903,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629475474357605,0.3602557480335235,0.3602557480335235,1.0,1.0,-3.2541487216949463,0.859387218952179,2.394761562347412,0.1225123852491378,0.8988944888114929,0.8988944888114929,0.0,200.3213806152344,202.0,44787.84765625,0.0,3076.572509765625,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.57720947265625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882679581642152,1.0,0.0,0.0,3.6496527194976807,3.649676561355591,8.887842568583437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2626953125,0.0,1533.0601806640625,1895.4371337890625,0.0,4200.1669921875,0.9052109122276306,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971122860908508,0.3689676225185394,0.3363393247127533,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893701434135437,0.5191686749458313,0.4953197240829468,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926220536231995,0.517754852771759,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.790420651435852,0.3600863814353943,0.3455882966518402,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125184059143,0.2203754633665084,1.0149348974227903,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.629475474357605,0.3602557480335235,0.3602557480335235,1.0,1.0,-3.2541487216949463,0.859387218952179,2.394761562347412,0.1225123852491378,0.8988944888114929,0.8988944888114929,0.0,200.3213806152344,202.0,44787.84765625,0.0,3076.572509765625,1.0,280.3578491210937,283.2944641113281,291.634033203125,294.57720947265625,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882679581642152,1.0,0.0,0.0,3.6496527194976807,3.649676561355591,8.887842568583437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2626953125,0.0,1533.0601806640625,1895.4371337890625,0.0,4200.1669921875,0.9052109122276306,1.0,0.0,3.0,1.0,0.0
