time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932876944541931,0.367106556892395,0.3344495296478271,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852484822273254,0.516666054725647,0.4927558302879333,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.895797848701477,0.5221104621887207,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588419258594513,0.3442868888378143,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197028160095,0.2190605252981186,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293835639953613,0.360416829586029,0.360416829586029,1.0,1.0,-3.245181083679199,0.8569782972335815,2.388202667236328,0.1220655068755149,0.9011569023132324,0.9011569023132324,0.0,202.15789794921875,205.0,43529.5390625,0.0,3067.431640625,1.0,280.64215087890625,283.4889831542969,291.51495361328125,294.3253173828125,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779340624809264,1.0,0.0,0.0,3.6518843173980713,3.651908159255981,8.898715009308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4189453125,0.0,1534.6800537109375,1895.4371337890625,0.0,4110.73974609375,0.9056541919708252,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932876944541931,0.367106556892395,0.3344495296478271,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852484822273254,0.516666054725647,0.4927558302879333,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.895797848701477,0.5221104621887207,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341109275818,0.3588419258594513,0.3442868888378143,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701197028160095,0.2190605252981186,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293835639953613,0.360416829586029,0.360416829586029,1.0,1.0,-3.245181083679199,0.8569782972335815,2.388202667236328,0.1220655068755149,0.9011569023132324,0.9011569023132324,0.0,202.15789794921875,205.0,43529.5390625,0.0,3067.431640625,1.0,280.64215087890625,283.4889831542969,291.51495361328125,294.3253173828125,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779340624809264,1.0,0.0,0.0,3.6518843173980713,3.651908159255981,8.898715009308944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4189453125,0.0,1534.6800537109375,1895.4371337890625,0.0,4110.73974609375,0.9056541919708252,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.791524350643158,0.3659586310386657,0.3336938321590423,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833136558532715,0.5152410268783569,0.491681158542633,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969200849533081,0.524319052696228,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581211566925049,0.3438024520874023,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377359390259,0.2183430641889572,1.0063343048095703,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.629534900188446,0.3604973554611206,0.3604973554611206,1.0,1.0,-3.241992473602295,0.8561859726905823,2.3858065605163574,0.1220288202166557,0.8995552062988281,0.8995552062988281,0.0,203.1578521728516,205.0,44406.58984375,0.0,3066.104736328125,1.0,280.3986511230469,283.3228759765625,291.5569152832031,294.5071716308594,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846372008323668,1.0,0.0,0.0,3.651936292648315,3.6519603729248047,8.898969099391252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.240234375,0.0,1535.331298828125,1895.4371337890625,0.0,4168.89990234375,0.9056697487831116,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889827489852905,0.3644016981124878,0.3324954211711883,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806496858596802,0.513404130935669,0.4901677072048187,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.897293746471405,0.5273565053939819,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7834451794624329,0.3570851683616638,0.3430066704750061,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663758754730225,0.2173936814069748,1.002811312675476,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.629672646522522,0.3605735599994659,0.3605735599994659,1.0,1.0,-3.237194061279297,0.8548625111579895,2.382331609725952,0.1218386888504028,0.8982845544815063,0.8982845544815063,0.0,204.5236358642578,208.0,44421.82421875,0.0,3063.341796875,1.0,280.3576965332031,283.27032470703125,291.5351257324219,294.4549560546875,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887142777442932,1.0,0.0,0.0,3.649612665176392,3.649636745452881,8.887648164090933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.58203125,0.0,1533.3662109375,1895.4371337890625,0.0,4203.9990234375,0.9052339792251588,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843638062477112,0.3623531460762024,0.3304632902145386,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756983876228333,0.510689377784729,0.4874320328235626,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991384506225586,0.5331937670707703,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556723296642303,0.3415741920471191,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525735139846,0.9958563446998596,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300392150878906,0.360725998878479,0.360725998878479,1.0,1.0,-3.2283897399902344,0.8524733781814575,2.375916242599488,0.1214008703827858,0.9000924229621887,0.9000924229621887,0.0,207.1848907470703,211.0,43149.09375,0.0,3059.145263671875,1.0,280.64215087890625,283.46551513671875,291.4151611328125,294.20135498046875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089259147644,1.0,0.0,0.0,3.650015830993652,3.6500396728515625,8.889610967344197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.18408203125,0.0,1532.967529296875,1895.4371337890625,0.0,4111.39208984375,0.9052700400352478,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843638062477112,0.3623531460762024,0.3304632902145386,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756983876228333,0.510689377784729,0.4874320328235626,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991384506225586,0.5331937670707703,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793933749198914,0.3556723296642303,0.3415741920471191,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622409224510193,0.2158525735139846,0.9958563446998596,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300392150878906,0.360725998878479,0.360725998878479,1.0,1.0,-3.2283897399902344,0.8524733781814575,2.375916242599488,0.1214008703827858,0.9000924229621887,0.9000924229621887,0.0,207.1848907470703,211.0,43149.09375,0.0,3059.145263671875,1.0,280.64215087890625,283.46551513671875,291.4151611328125,294.20135498046875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089259147644,1.0,0.0,0.0,3.650015830993652,3.6500396728515625,8.889610967344197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.18408203125,0.0,1532.967529296875,1895.4371337890625,0.0,4111.39208984375,0.9052700400352478,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811785340309143,0.3612129986286163,0.3293825089931488,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014261245728,0.5089342594146729,0.4857019186019897,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022474884986876,0.5378167629241943,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550339937210083,0.3409157991409302,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603945970535,0.99131441116333,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307859420776367,0.360878437757492,0.360878437757492,1.0,1.0,-3.224311113357544,0.8516027927398682,2.372708320617676,0.1214453727006912,0.904329478740692,0.904329478740692,0.0,209.44009399414065,214.0,41920.421875,0.0,3062.8291015625,1.0,280.9417724609375,283.6789245605469,291.34930419921875,294.04229736328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642584323883056,1.0,0.0,0.0,3.657493114471436,3.657517194747925,8.926070904635708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.4716796875,0.0,1539.9058837890625,1895.4371337890625,0.0,3990.453857421875,0.9068204164505004,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811785340309143,0.3612129986286163,0.3293825089931488,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721014261245728,0.5089342594146729,0.4857019186019897,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022474884986876,0.5378167629241943,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765988707542419,0.3550339937210083,0.3409157991409302,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459678649902,0.2148603945970535,0.99131441116333,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307859420776367,0.360878437757492,0.360878437757492,1.0,1.0,-3.224311113357544,0.8516027927398682,2.372708320617676,0.1214453727006912,0.904329478740692,0.904329478740692,0.0,209.44009399414065,214.0,41920.421875,0.0,3062.8291015625,1.0,280.9417724609375,283.6789245605469,291.34930419921875,294.04229736328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642584323883056,1.0,0.0,0.0,3.657493114471436,3.657517194747925,8.926070904635708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.4716796875,0.0,1539.9058837890625,1895.4371337890625,0.0,3990.453857421875,0.9068204164505004,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770318388938904,0.3587435483932495,0.3277262151241302,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676667809486389,0.5059540867805481,0.483473390340805,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031544923782348,0.5435429811477661,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456955432892,0.3399676382541656,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557224988937378,0.2133568227291107,0.9862031936645508,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686270236969,0.3610403835773468,0.3610403835773468,1.0,1.0,-3.219246864318848,0.8504322171211243,2.368814706802368,0.1215637996792793,0.9032711982727052,0.9032711982727052,0.0,212.2705841064453,217.0,42867.94140625,0.0,3067.540283203125,1.0,280.6577453613281,283.4596252441406,291.3936462402344,294.2099304199219,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764257669448853,1.0,0.0,0.0,3.661534786224365,3.661558866500856,8.945809213400935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.47119140625,0.0,1545.3887939453125,1895.4371337890625,0.0,4097.57763671875,0.90778648853302,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770318388938904,0.3587435483932495,0.3277262151241302,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676667809486389,0.5059540867805481,0.483473390340805,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031544923782348,0.5435429811477661,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456955432892,0.3399676382541656,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557224988937378,0.2133568227291107,0.9862031936645508,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686270236969,0.3610403835773468,0.3610403835773468,1.0,1.0,-3.219246864318848,0.8504322171211243,2.368814706802368,0.1215637996792793,0.9032711982727052,0.9032711982727052,0.0,212.2705841064453,217.0,42867.94140625,0.0,3067.540283203125,1.0,280.6577453613281,283.4596252441406,291.3936462402344,294.2099304199219,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764257669448853,1.0,0.0,0.0,3.661534786224365,3.661558866500856,8.945809213400935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.47119140625,0.0,1545.3887939453125,1895.4371337890625,0.0,4097.57763671875,0.90778648853302,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717231512069702,0.3554823100566864,0.325177937746048,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622020483016968,0.502155601978302,0.4803220927715301,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901539385318756,0.5503531098365784,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055732727051,0.3512674868106842,0.3381977677345276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512795090675354,0.2113018333911895,0.9785389304161072,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.632183313369751,0.3611835241317749,0.3611835241317749,1.0,1.0,-3.209245204925537,0.8476148843765259,2.3616302013397217,0.1211167648434639,0.8996334671974182,0.8996334671974182,0.0,215.5087890625,217.0,43753.35546875,0.0,3063.914306640625,1.0,280.36248779296875,283.22662353515625,291.3752746582031,294.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902466535568236,1.0,0.0,0.0,3.658012628555298,3.658036708831787,8.928606689551088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.76806640625,0.0,1543.0015869140625,1895.4371337890625,0.0,4217.13525390625,0.9071279168128968,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709598541259766,0.3550389111042022,0.3247925639152527,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614209890365601,0.5016311407089233,0.4798474013805389,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012394547462464,0.5513181686401367,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678372263908386,0.3509391844272613,0.3379118740558624,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506322622299194,0.2110031396150589,0.9773302674293518,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322195529937744,0.3612022995948791,0.3612022995948791,1.0,1.0,-3.2075746059417725,0.847129762172699,2.360445022583008,0.1210167557001113,0.8992705345153809,0.8992705345153809,0.0,215.9604034423828,220.0,43730.7421875,0.0,3062.821044921875,1.0,280.3582458496094,283.22003173828125,291.3622436523437,294.2530212402344,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908447861671448,1.0,0.0,0.0,3.657171487808228,3.657195568084717,8.924500320972584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.08544921875,0.0,1542.1883544921875,1895.4371337890625,0.0,4222.25439453125,0.9069556593894958,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679237127304077,0.3535293340682983,0.3232754170894623,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582795262336731,0.4997370839118957,0.4779215455055237,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004662036895752,0.5552308559417725,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497748076915741,0.3367438316345215,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827761650085,0.2098584920167923,0.972200334072113,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323466300964355,0.3612832725048065,0.3612832725048065,1.0,1.0,-3.2005646228790283,0.8451011776924133,2.35546350479126,0.1205624714493751,0.8999043107032776,0.8999043107032776,0.0,217.78903198242188,220.0,42641.375,0.0,3057.878662109375,1.0,280.6015014648437,283.3735046386719,291.2572021484375,293.9880065917969,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983916163444519,1.0,0.0,0.0,3.655029058456421,3.65505313873291,8.91404738467827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.98974609375,0.0,1539.49755859375,1895.4371337890625,0.0,4162.6708984375,0.9065020084381104,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.76564621925354,0.352450966835022,0.3222349286079407,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558306097984314,0.4982694387435913,0.4764616191387176,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002788662910461,0.5583875179290771,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630668878555298,0.3489306569099426,0.3359004259109497,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458538174629211,0.2089260071516037,0.9679655432701112,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325156092643738,0.3613966107368469,0.3613966107368469,1.0,1.0,-3.195244312286377,0.8437046408653259,2.3515398502349854,0.1203511506319046,0.9000881910324097,0.9000881910324097,0.0,219.2892303466797,223.0,42404.95703125,0.0,3054.747802734375,1.0,280.6423645019531,283.4136657714844,291.22271728515625,293.9654541015625,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97903311252594,1.0,0.0,0.0,3.6546108722686768,3.654634952545166,8.912008411243733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.10546875,0.0,1538.684326171875,1895.4371337890625,0.0,4120.31298828125,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607690691947937,0.3492402136325836,0.3198255002498626,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100343704224,0.4943761527538299,0.4732731580734253,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980353474617004,0.565001904964447,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.346575528383255,0.3340598344802856,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039896965027,0.2066641151905059,0.959220290184021,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328153014183044,0.3616232573986053,0.3616232573986053,1.0,1.0,-3.183744192123413,0.8406338095664978,2.3431103229522705,0.1199966967105865,0.895731508731842,0.895731508731842,0.0,222.4591522216797,226.0,43221.484375,0.0,3047.585205078125,1.0,280.3578491210937,283.194091796875,291.2452392578125,294.0877990722656,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988200068473816,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.873873866832582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.1884765625,0.0,1531.3436279296875,1895.4371337890625,0.0,4199.583984375,0.9047034978866576,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607690691947937,0.3492402136325836,0.3198255002498626,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507100343704224,0.4943761527538299,0.4732731580734253,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980353474617004,0.565001904964447,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.346575528383255,0.3340598344802856,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039896965027,0.2066641151905059,0.959220290184021,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328153014183044,0.3616232573986053,0.3616232573986053,1.0,1.0,-3.183744192123413,0.8406338095664978,2.3431103229522705,0.1199966967105865,0.895731508731842,0.895731508731842,0.0,222.4591522216797,226.0,43221.484375,0.0,3047.585205078125,1.0,280.3578491210937,283.194091796875,291.2452392578125,294.0877990722656,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988200068473816,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.873873866832582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.1884765625,0.0,1531.3436279296875,1895.4371337890625,0.0,4199.583984375,0.9047034978866576,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560540437698364,0.3467440605163574,0.3174039125442505,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911032319068908,0.4700247943401336,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964810371398926,0.5714657306671143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362614631653,0.3321438431739807,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.2046259939670562,0.9500667452812196,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329950094223022,0.3618499040603637,0.3618499040603637,1.0,1.0,-3.17138409614563,0.8372851610183716,2.334099054336548,0.1194370612502098,0.8960747718811035,0.8960747718811035,0.0,225.5470428466797,214.0,41904.734375,0.0,3038.194091796875,1.0,280.6421203613281,283.3905334472656,291.13092041015625,293.8363647460937,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757129549980164,1.0,0.0,0.0,3.641253709793091,3.64127779006958,8.8469829506721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.380859375,0.0,1524.427490234375,1895.4371337890625,0.0,4091.34814453125,0.9034205079078674,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560540437698364,0.3467440605163574,0.3174039125442505,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911032319068908,0.4700247943401336,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964810371398926,0.5714657306671143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545086741447449,0.3446362614631653,0.3321438431739807,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.637224555015564,0.2046259939670562,0.9500667452812196,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329950094223022,0.3618499040603637,0.3618499040603637,1.0,1.0,-3.17138409614563,0.8372851610183716,2.334099054336548,0.1194370612502098,0.8960747718811035,0.8960747718811035,0.0,225.5470428466797,214.0,41904.734375,0.0,3038.194091796875,1.0,280.6421203613281,283.3905334472656,291.13092041015625,293.8363647460937,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757129549980164,1.0,0.0,0.0,3.641253709793091,3.64127779006958,8.8469829506721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.380859375,0.0,1524.427490234375,1895.4371337890625,0.0,4091.34814453125,0.9034205079078674,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756426990032196,0.3451922833919525,0.3157790899276733,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412191390991,0.4888022541999817,0.467604398727417,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974226117134094,0.5676804184913635,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641361236572,0.3308104574680328,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369595527648926,0.2031604945659637,0.9425361156463624,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285575032234192,0.3621552586555481,0.3621552586555481,1.0,1.0,-3.151327133178711,0.8316410779953003,2.319685935974121,0.1185389757156372,0.8987290263175964,0.8987290263175964,0.0,222.6164093017578,202.0,40532.05078125,0.0,2980.31005859375,1.0,280.9416809082031,283.5993957519531,291.0722961425781,293.6781616210937,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599586725234984,1.0,0.0,0.0,3.642635107040405,3.642659187316896,8.85369672687375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.5439453125,0.0,1524.612548828125,1895.4371337890625,0.0,3952.21728515625,0.9036092162132264,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.756426990032196,0.3451922833919525,0.3157790899276733,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461412191390991,0.4888022541999817,0.467604398727417,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974226117134094,0.5676804184913635,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641361236572,0.3308104574680328,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369595527648926,0.2031604945659637,0.9425361156463624,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285575032234192,0.3621552586555481,0.3621552586555481,1.0,1.0,-3.151327133178711,0.8316410779953003,2.319685935974121,0.1185389757156372,0.8987290263175964,0.8987290263175964,0.0,222.6164093017578,202.0,40532.05078125,0.0,2980.31005859375,1.0,280.9416809082031,283.5993957519531,291.0722961425781,293.6781616210937,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599586725234984,1.0,0.0,0.0,3.642635107040405,3.642659187316896,8.85369672687375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.5439453125,0.0,1524.612548828125,1895.4371337890625,0.0,3952.21728515625,0.9036092162132264,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599722146987915,0.3440807461738586,0.3144925236701965,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499594926834106,0.4869934916496277,0.4655885994434356,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012631177902222,0.5573519468307495,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.342710793018341,0.3297955691814422,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073698997497,0.9363366961479188,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216619610786438,0.3624606430530548,0.3624606430530548,1.0,1.0,-3.1262691020965576,0.8243727684020996,2.301896333694458,0.1170018538832664,0.903471291065216,0.903471291065216,0.0,215.8965759277344,205.0,39171.32421875,0.0,2892.59375,1.0,281.2417297363281,283.8040466308594,291.0336303710937,293.5509948730469,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443694353103638,1.0,0.0,0.0,3.65160083770752,3.651624917984009,8.897334282664815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3642578125,0.0,1533.04541015625,1895.4371337890625,0.0,3812.09912109375,0.905475616455078,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599722146987915,0.3440807461738586,0.3144925236701965,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499594926834106,0.4869934916496277,0.4655885994434356,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012631177902222,0.5573519468307495,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.342710793018341,0.3297955691814422,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468379974365,0.2021073698997497,0.9363366961479188,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216619610786438,0.3624606430530548,0.3624606430530548,1.0,1.0,-3.1262691020965576,0.8243727684020996,2.301896333694458,0.1170018538832664,0.903471291065216,0.903471291065216,0.0,215.8965759277344,205.0,39171.32421875,0.0,2892.59375,1.0,281.2417297363281,283.8040466308594,291.0336303710937,293.5509948730469,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443694353103638,1.0,0.0,0.0,3.65160083770752,3.651624917984009,8.897334282664815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3642578125,0.0,1533.04541015625,1895.4371337890625,0.0,3812.09912109375,0.905475616455078,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.760786771774292,0.3430723845958709,0.3138025104999542,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508471846580505,0.4856797456741333,0.4645596444606781,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028694033622742,0.5543226003646851,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174380302429,0.3420512974262237,0.3293036222457886,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398698687553406,0.2014602273702621,0.9336340427398682,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196082830429077,0.362613320350647,0.362613320350647,1.0,1.0,-3.116710901260376,0.821702778339386,2.2950081825256348,0.1164122149348259,0.9029829502105712,0.9029829502105712,0.0,213.8518218994141,205.0,40013.609375,0.0,2862.2314453125,1.0,280.99853515625,283.6332397460937,291.1036682128906,293.762939453125,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513292908668518,1.0,0.0,0.0,3.655467987060547,3.655492067337036,8.916189244700945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.52099609375,0.0,1537.79052734375,1895.4371337890625,0.0,3874.9296875,0.9063286185264589,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602512836456299,0.3415823876857757,0.3126207590103149,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503941297531128,0.4838786423206329,0.4630353450775146,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.903420090675354,0.5534167885780334,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796751022339,0.3410072326660156,0.3284527063369751,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394069194793701,0.2005593627691269,0.9299994707107544,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179726123809814,0.3628884851932525,0.3628884851932525,1.0,1.0,-3.1069769859313965,0.8192885518074036,2.2876884937286377,0.1162391752004623,0.9028077721595764,0.9028077721595764,0.0,212.96661376953125,208.0,40022.2109375,0.0,2837.81591796875,1.0,280.9576721191406,283.5771179199219,291.0987243652344,293.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560174345970154,1.0,0.0,0.0,3.65720796585083,3.6572320461273193,8.924679377741995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.23046875,0.0,1540.240478515625,1895.4371337890625,0.0,3917.006591796875,0.9067896008491516,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569878101348877,0.3378351032733917,0.3095292150974273,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275137901306,0.4794129431247711,0.4591487050056457,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020919799804688,0.555182158946991,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381813168525696,0.3260606527328491,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636661946773529,0.198188230395317,0.9204257726669312,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155780553817749,0.3634387850761413,0.3634387850761413,1.0,1.0,-3.086326837539673,0.8141027688980103,2.272223949432373,0.1158015131950378,0.8991780877113342,0.8991780877113342,0.0,213.09507751464844,211.0,40836.19921875,0.0,2797.01806640625,1.0,280.658203125,283.3329772949219,291.08465576171875,293.7900695800781,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703067541122437,1.0,0.0,0.0,3.654430866241455,3.654454946517944,8.911130180422333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.8525390625,0.0,1538.814453125,1895.4371337890625,0.0,4043.91015625,0.9063135385513306,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569878101348877,0.3378351032733917,0.3095292150974273,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472275137901306,0.4794129431247711,0.4591487050056457,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020919799804688,0.555182158946991,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381813168525696,0.3260606527328491,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636661946773529,0.198188230395317,0.9204257726669312,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155780553817749,0.3634387850761413,0.3634387850761413,1.0,1.0,-3.086326837539673,0.8141027688980103,2.272223949432373,0.1158015131950378,0.8991780877113342,0.8991780877113342,0.0,213.09507751464844,211.0,40836.19921875,0.0,2797.01806640625,1.0,280.658203125,283.3329772949219,291.08465576171875,293.7900695800781,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703067541122437,1.0,0.0,0.0,3.654430866241455,3.654454946517944,8.911130180422333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.8525390625,0.0,1538.814453125,1895.4371337890625,0.0,4043.91015625,0.9063135385513306,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533642053604126,0.335162490606308,0.3068292737007141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434702754020691,0.4758632779121399,0.4555180966854095,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012632966041564,0.5585281848907471,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359404504299164,0.3237568140029907,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553377866745,0.910497784614563,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176653862,0.3639891147613525,0.3639891147613525,1.0,1.0,-3.068025827407837,0.8096669316291809,2.258358955383301,0.1154793202877044,0.9004053473472595,0.9004053473472595,0.0,214.18511962890625,214.0,39528.43359375,0.0,2766.3505859375,1.0,280.94219970703125,283.5261535644531,290.9557189941406,293.5148010253906,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566711187362672,1.0,0.0,0.0,3.653503894805908,3.6535279750823975,8.906609991754522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.6142578125,0.0,1537.1180419921875,1895.4371337890625,0.0,3922.857177734375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533642053604126,0.335162490606308,0.3068292737007141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434702754020691,0.4758632779121399,0.4555180966854095,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012632966041564,0.5585281848907471,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.3359404504299164,0.3237568140029907,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880854606628,0.1960553377866745,0.910497784614563,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140176653862,0.3639891147613525,0.3639891147613525,1.0,1.0,-3.068025827407837,0.8096669316291809,2.258358955383301,0.1154793202877044,0.9004053473472595,0.9004053473472595,0.0,214.18511962890625,214.0,39528.43359375,0.0,2766.3505859375,1.0,280.94219970703125,283.5261535644531,290.9557189941406,293.5148010253906,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566711187362672,1.0,0.0,0.0,3.653503894805908,3.6535279750823975,8.906609991754522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.6142578125,0.0,1537.1180419921875,1895.4371337890625,0.0,3922.857177734375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495178580284119,0.3319023251533508,0.3043178915977478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.839430570602417,0.4718078970909118,0.4521165490150451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987398743629456,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677947521209,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297365427017212,0.1937291920185089,0.9012097716331482,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131308078765869,0.3645429909229278,0.3645429909229278,1.0,1.0,-3.052417516708374,0.8060935139656067,2.246323823928833,0.1155668497085571,0.8964290022850037,0.8964290022850037,0.0,215.94097900390625,217.0,40329.83203125,0.0,2744.713134765625,1.0,280.6578369140625,283.3041687011719,291.0006103515625,293.6565246582031,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651376008987428,1.0,0.0,0.0,3.6473779678344727,3.647402048110962,8.876767196852597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.4990234375,0.0,1531.666259765625,1895.4371337890625,0.0,3998.24853515625,0.9048048853874208,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495178580284119,0.3319023251533508,0.3043178915977478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.839430570602417,0.4718078970909118,0.4521165490150451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987398743629456,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104375839233,0.3333677947521209,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297365427017212,0.1937291920185089,0.9012097716331482,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131308078765869,0.3645429909229278,0.3645429909229278,1.0,1.0,-3.052417516708374,0.8060935139656067,2.246323823928833,0.1155668497085571,0.8964290022850037,0.8964290022850037,0.0,215.94097900390625,217.0,40329.83203125,0.0,2744.713134765625,1.0,280.6578369140625,283.3041687011719,291.0006103515625,293.6565246582031,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651376008987428,1.0,0.0,0.0,3.6473779678344727,3.647402048110962,8.876767196852597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.4990234375,0.0,1531.666259765625,1895.4371337890625,0.0,3998.24853515625,0.9048048853874208,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454065680503845,0.3293147981166839,0.3017952144145965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350643515586853,0.4683400988578796,0.4486633241176605,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965973258018494,0.5679166913032532,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957716941833,0.3194943070411682,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915979534387588,0.8915408253669739,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125501990318298,0.3650968372821808,0.3650968372821808,1.0,1.0,-3.037104368209839,0.8026059865951538,2.2344985008239746,0.1155720800161361,0.8972041606903076,0.8972041606903076,0.0,218.144775390625,205.0,39051.69140625,0.0,2726.14404296875,1.0,280.9421081542969,283.50164794921875,290.8993835449219,293.42266845703125,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512972831726074,1.0,0.0,0.0,3.643594026565552,3.643618106842041,8.858358455654525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3720703125,0.0,1526.666748046875,1895.4371337890625,0.0,3874.6416015625,0.9039109349250792,1.0,0.0,3.0,1.0,0.0
