time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454065680503845,0.3293147981166839,0.3017952144145965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350643515586853,0.4683400988578796,0.4486633241176605,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965973258018494,0.5679166913032532,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957716941833,0.3194943070411682,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915979534387588,0.8915408253669739,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125501990318298,0.3650968372821808,0.3650968372821808,1.0,1.0,-3.037104368209839,0.8026059865951538,2.2344985008239746,0.1155720800161361,0.8972041606903076,0.8972041606903076,0.0,218.144775390625,205.0,39051.69140625,0.0,2726.14404296875,1.0,280.9421081542969,283.50164794921875,290.8993835449219,293.42266845703125,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512972831726074,1.0,0.0,0.0,3.643594026565552,3.643618106842041,8.858358455654525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3720703125,0.0,1526.666748046875,1895.4371337890625,0.0,3874.6416015625,0.9039109349250792,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451202869415283,0.328395664691925,0.3008276224136352,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347547054290771,0.4669857323169708,0.4472372531890869,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962650299072266,0.5667842626571655,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861869812012,0.3304040729999542,0.3186239004135132,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252951622009277,0.1907332390546798,0.8872237801551819,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104117631912231,0.3653737902641296,0.3653737902641296,1.0,1.0,-3.026641130447388,0.7999258637428284,2.226715087890625,0.1154348850250244,0.8990621566772461,0.8990621566772461,0.0,217.1097106933593,205.0,37966.1640625,0.0,2700.400390625,1.0,281.1986083984375,283.6713562011719,290.8466491699219,293.2460021972656,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402904510498048,1.0,0.0,0.0,3.644139528274536,3.6441633701324463,8.861011338012759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.802734375,0.0,1526.5133056640625,1895.4371337890625,0.0,3775.085205078125,0.9039996266365052,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.745926022529602,0.3276541233062744,0.3000596165657043,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356055021286011,0.4658229947090149,0.4460261762142181,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967559337615967,0.563409149646759,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.74737149477005,0.3297706544399261,0.3179109096527099,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256145238876343,0.1899983882904052,0.8833770751953125,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075621843338013,0.3656524121761322,0.3656524121761322,1.0,1.0,-3.014725923538208,0.7967731356620789,2.2179529666900635,0.1150418296456337,0.9003282189369202,0.9003282189369202,0.0,214.77322387695312,208.0,37712.3828125,0.0,2665.325439453125,1.0,281.2418518066406,283.7117919921875,290.8531799316406,293.27984619140625,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339741468429564,1.0,0.0,0.0,3.646811008453369,3.6468348503112793,8.874007448866905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.52685546875,0.0,1528.87255859375,1895.4371337890625,0.0,3717.513671875,0.904508650302887,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445042729377747,0.3248174488544464,0.2979154288768768,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341546654701233,0.4622281789779663,0.4430473148822784,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957145810127258,0.5627695918083191,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275839388370514,0.3161442875862121,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258321762085,0.8753246665000916,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049434542655945,0.3662096858024597,0.3662096858024597,1.0,1.0,-2.9959895610809326,0.7921305298805237,2.2038590908050537,0.1146638393402099,0.898003101348877,0.898003101348877,0.0,213.68614196777344,211.0,38514.87109375,0.0,2623.888671875,1.0,280.9578552246094,283.4863586425781,290.92822265625,293.4664306640625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447560906410216,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.1162109375,0.0,1529.1043701171875,1895.4371337890625,0.0,3815.6005859375,0.9044106602668762,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445042729377747,0.3248174488544464,0.2979154288768768,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341546654701233,0.4622281789779663,0.4430473148822784,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957145810127258,0.5627695918083191,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463194727897644,0.3275839388370514,0.3161442875862121,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624039888381958,0.1880258321762085,0.8753246665000916,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049434542655945,0.3662096858024597,0.3662096858024597,1.0,1.0,-2.9959895610809326,0.7921305298805237,2.2038590908050537,0.1146638393402099,0.898003101348877,0.898003101348877,0.0,213.68614196777344,211.0,38514.87109375,0.0,2623.888671875,1.0,280.9578552246094,283.4863586425781,290.92822265625,293.4664306640625,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447560906410216,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.1162109375,0.0,1529.1043701171875,1895.4371337890625,0.0,3815.6005859375,0.9044106602668762,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416680455207825,0.322430670261383,0.2955528497695923,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311513662338257,0.4589733481407165,0.4397802650928497,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944974541664124,0.565127432346344,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255749046802521,0.3141215741634369,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.186110645532608,0.8664910197257996,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033324599266052,0.3667669594287872,0.3667669594287872,1.0,1.0,-2.9790000915527344,0.7880433201789856,2.1909568309783936,0.1144505068659782,0.9004254937171936,0.9004254937171936,0.0,214.328353881836,199.0,37266.14453125,0.0,2594.961669921875,1.0,281.2421264648437,283.6814880371094,290.8255310058594,293.2389831542969,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932336151599884,1.0,0.0,0.0,3.6483983993530273,3.6484222412109375,8.881734174792655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.42041015625,0.0,1530.7679443359375,1895.4371337890625,0.0,3702.535888671875,0.904872477054596,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416680455207825,0.322430670261383,0.2955528497695923,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311513662338257,0.4589733481407165,0.4397802650928497,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944974541664124,0.565127432346344,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255749046802521,0.3141215741634369,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.621216893196106,0.186110645532608,0.8664910197257996,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033324599266052,0.3667669594287872,0.3667669594287872,1.0,1.0,-2.9790000915527344,0.7880433201789856,2.1909568309783936,0.1144505068659782,0.9004254937171936,0.9004254937171936,0.0,214.328353881836,199.0,37266.14453125,0.0,2594.961669921875,1.0,281.2421264648437,283.6814880371094,290.8255310058594,293.2389831542969,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932336151599884,1.0,0.0,0.0,3.6483983993530273,3.6484222412109375,8.881734174792655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.42041015625,0.0,1530.7679443359375,1895.4371337890625,0.0,3702.535888671875,0.904872477054596,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416171431541443,0.3192712068557739,0.2929720282554626,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312979936599731,0.4549846649169922,0.4362829923629761,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892118513584137,0.5603154301643372,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230226337909698,0.3118801116943359,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728934526443,0.8567619323730469,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975147485733032,0.3674452006816864,0.3674452006816864,1.0,1.0,-2.951542854309082,0.7807742953300476,2.1707687377929688,0.1137289330363273,0.8974905014038086,0.8974905014038086,0.0,210.62744140625,202.0,37981.24609375,0.0,2524.880126953125,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.38818359375,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429508447647096,1.0,0.0,0.0,3.64622974395752,3.646253824234009,8.871178920344391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.16552734375,0.0,1529.6068115234375,1895.4371337890625,0.0,3799.24169921875,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416171431541443,0.3192712068557739,0.2929720282554626,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312979936599731,0.4549846649169922,0.4362829923629761,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892118513584137,0.5603154301643372,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230226337909698,0.3118801116943359,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740736961365,0.1838728934526443,0.8567619323730469,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975147485733032,0.3674452006816864,0.3674452006816864,1.0,1.0,-2.951542854309082,0.7807742953300476,2.1707687377929688,0.1137289330363273,0.8974905014038086,0.8974905014038086,0.0,210.62744140625,202.0,37981.24609375,0.0,2524.880126953125,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.38818359375,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429508447647096,1.0,0.0,0.0,3.64622974395752,3.646253824234009,8.871178920344391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.16552734375,0.0,1529.6068115234375,1895.4371337890625,0.0,3799.24169921875,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399829626083374,0.3167226612567901,0.2903651893138885,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.829650342464447,0.4514999985694885,0.4326928853988647,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911691308021545,0.5592631101608276,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207844495773315,0.3095401525497436,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044382095337,0.1817972809076309,0.8467417359352112,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941143035888672,0.3681234121322632,0.3681234121322632,1.0,1.0,-2.927955389022827,0.7747857570648193,2.153169631958008,0.1129646673798561,0.89922034740448,0.89922034740448,0.0,209.1387481689453,205.0,36673.18359375,0.0,2474.037353515625,1.0,281.2421264648437,283.64404296875,290.7649841308594,293.1441345214844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289984107017516,1.0,0.0,0.0,3.646446943283081,3.646470785140991,8.872235639501014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.48291015625,0.0,1529.0279541015625,1895.4371337890625,0.0,3671.956787109375,0.9044739603996276,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399829626083374,0.3167226612567901,0.2903651893138885,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.829650342464447,0.4514999985694885,0.4326928853988647,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911691308021545,0.5592631101608276,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207844495773315,0.3095401525497436,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187044382095337,0.1817972809076309,0.8467417359352112,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941143035888672,0.3681234121322632,0.3681234121322632,1.0,1.0,-2.927955389022827,0.7747857570648193,2.153169631958008,0.1129646673798561,0.89922034740448,0.89922034740448,0.0,209.1387481689453,205.0,36673.18359375,0.0,2474.037353515625,1.0,281.2421264648437,283.64404296875,290.7649841308594,293.1441345214844,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289984107017516,1.0,0.0,0.0,3.646446943283081,3.646470785140991,8.872235639501014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.48291015625,0.0,1529.0279541015625,1895.4371337890625,0.0,3671.956787109375,0.9044739603996276,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391706705093384,0.3158247172832489,0.289442241191864,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287228345870972,0.4501359462738037,0.4312841892242431,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911057114601135,0.5594532489776611,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420832514762878,0.319946140050888,0.3086571991443634,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176651120185852,0.1809542030096054,0.8426603078842163,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930078029632568,0.3684625327587127,0.3684625327587127,1.0,1.0,-2.919410467147827,0.7728540301322937,2.146556615829468,0.1129805967211723,0.9016042947769164,0.9016042947769164,0.0,208.91748046875,205.0,35672.67578125,0.0,2457.367431640625,1.0,281.49871826171875,283.8165283203125,290.70806884765625,292.96453857421875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173614978790284,1.0,0.0,0.0,3.649006128311157,3.649030208587648,8.884694011612737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.501953125,0.0,1531.1058349609375,1895.4371337890625,0.0,3564.788818359375,0.905013918876648,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384738922119141,0.3151132464408874,0.2887750267982483,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278599381446838,0.4489744901657104,0.4301506578922272,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912115097045898,0.5598577857017517,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.3192621767520904,0.3079805970191955,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.616706907749176,0.1802345812320709,0.8392861485481262,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.0343933105469,285.16290283203125,1.0,0.5922497510910034,0.368878960609436,0.368878960609436,1.0,1.0,-2.91286039352417,0.7717707753181458,2.141089677810669,0.1134064570069313,0.903490960597992,0.903490960597992,0.0,208.891357421875,208.0,35502.0390625,0.0,2445.353759765625,1.0,281.5417175292969,283.8617858886719,290.7152404785156,293.0020751953125,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106956124305724,1.0,0.0,0.0,3.653872013092041,3.6538960933685294,8.908405106922146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.80322265625,0.0,1535.8636474609375,1895.4371337890625,0.0,3503.05859375,0.9060102105140686,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356058955192566,0.3122884631156921,0.2867306172847748,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247108459472656,0.4453390538692474,0.427225261926651,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.888261079788208,0.5629130005836487,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169184327125549,0.3061608374118805,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.178243800997734,0.8315911889076233,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913240909576416,0.3697117865085602,0.3697117865085602,1.0,1.0,-2.89912748336792,0.769396960735321,2.129730701446533,0.1143291816115379,0.9022371172904968,0.9022371172904968,0.0,210.06089782714844,196.0,36282.44140625,0.0,2426.35302734375,1.0,281.2577819824219,283.6322937011719,290.7965087890625,293.1947937011719,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222714304924012,1.0,0.0,0.0,3.657638549804688,3.6576626300811768,8.926780878937279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.5966796875,0.0,1541.1011962890625,1895.4371337890625,0.0,3610.10595703125,0.9069198966026306,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356058955192566,0.3122884631156921,0.2867306172847748,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247108459472656,0.4453390538692474,0.427225261926651,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.888261079788208,0.5629130005836487,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169184327125549,0.3061608374118805,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136916279792786,0.178243800997734,0.8315911889076233,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913240909576416,0.3697117865085602,0.3697117865085602,1.0,1.0,-2.89912748336792,0.769396960735321,2.129730701446533,0.1143291816115379,0.9022371172904968,0.9022371172904968,0.0,210.06089782714844,196.0,36282.44140625,0.0,2426.35302734375,1.0,281.2577819824219,283.6322937011719,290.7965087890625,293.1947937011719,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222714304924012,1.0,0.0,0.0,3.657638549804688,3.6576626300811768,8.926780878937279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.5966796875,0.0,1541.1011962890625,1895.4371337890625,0.0,3610.10595703125,0.9069198966026306,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341384291648865,0.3087110519409179,0.2837076783180237,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234303593635559,0.4409815967082977,0.4233420491218567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833412528038025,0.560588538646698,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377313375473022,0.3139269948005676,0.3035067021846771,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119495630264282,0.1758485436439514,0.8213434815406799,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704520463943481,0.3704520463943481,1.0,1.0,-2.872546672821045,0.7624610066413879,2.1100857257843018,0.1137225404381752,0.8983409404754639,0.8983409404754639,0.0,207.7943572998047,196.0,37035.171875,0.0,2367.766357421875,1.0,280.9623107910156,283.3907775878906,290.8034362792969,293.2790832519531,293.1499938964844,293.1499938964844,280.95001220703125,36139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93715637922287,1.0,0.0,0.0,3.6535351276397705,3.65355920791626,8.906762900551257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.06689453125,0.0,1538.149169921875,1895.4371337890625,0.0,3746.556640625,0.9061378240585328,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340340614318848,0.3082478642463684,0.2832742929458618,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233709335327148,0.440411776304245,0.4227920770645141,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827397227287292,0.5599901080131531,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135286867618561,0.3031201362609863,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.611793041229248,0.1755281686782837,0.8198646306991577,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856353044509888,0.3705446124076843,0.3705446124076843,1.0,1.0,-2.8684043884277344,0.7613188028335571,2.107085466384888,0.11353500187397,0.8979559540748596,0.8979559540748596,0.0,207.3112030029297,184.0,37001.2265625,0.0,2358.084716796875,1.0,280.9582214355469,283.3836364746094,290.7925109863281,293.2601623535156,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377423524856568,1.0,0.0,0.0,3.652625560760498,3.6526496410369873,8.902328545445926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.57275390625,0.0,1537.26708984375,1895.4371337890625,0.0,3751.896484375,0.9059509038925172,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350635528564453,0.3052578866481781,0.2800414562225342,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.824825644493103,0.4363684952259063,0.4184419810771942,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802319765090942,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.31071737408638,0.3000241219997406,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.173111230134964,0.8073846697807312,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771852731704712,0.3713502585887909,0.3713502585887909,1.0,1.0,-2.829877614974976,0.750523030757904,2.0793545246124268,0.111502006649971,0.8984305262565613,0.8984305262565613,0.0,201.0347595214844,187.0,35580.13671875,0.0,2260.58056640625,1.0,281.2421875,283.5714111328125,290.6542053222656,292.9743347167969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228291511535645,1.0,0.0,0.0,3.6490306854248047,3.649054765701294,8.884813382792345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.06103515625,0.0,1532.6778564453125,1895.4371337890625,0.0,3615.244140625,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350635528564453,0.3052578866481781,0.2800414562225342,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.824825644493103,0.4363684952259063,0.4184419810771942,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802319765090942,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.31071737408638,0.3000241219997406,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371652603149,0.173111230134964,0.8073846697807312,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771852731704712,0.3713502585887909,0.3713502585887909,1.0,1.0,-2.829877614974976,0.750523030757904,2.0793545246124268,0.111502006649971,0.8984305262565613,0.8984305262565613,0.0,201.0347595214844,187.0,35580.13671875,0.0,2260.58056640625,1.0,281.2421875,283.5714111328125,290.6542053222656,292.9743347167969,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228291511535645,1.0,0.0,0.0,3.6490306854248047,3.649054765701294,8.884813382792345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.06103515625,0.0,1532.6778564453125,1895.4371337890625,0.0,3615.244140625,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355690002441406,0.303402304649353,0.2780833840370178,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231048583984,0.4334775507450104,0.4153984785079956,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808650970458984,0.5460250973701477,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761998176574,0.2979177236557007,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.171305775642395,0.798179030418396,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258472442627,0.3721559047698974,0.3721559047698974,1.0,1.0,-2.804161787033081,0.7439756989479065,2.06018614768982,0.1106459870934486,0.9012757539749146,0.9012757539749146,0.0,197.3573303222656,190.0,34239.046875,0.0,2199.224609375,1.0,281.541748046875,283.7823791503906,290.5942687988281,292.80889892578125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018279910087584,1.0,0.0,0.0,3.651687383651733,3.651711463928223,8.897755492398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.42578125,0.0,1534.3934326171875,1895.4371337890625,0.0,3420.6181640625,0.9056079983711244,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355690002441406,0.303402304649353,0.2780833840370178,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253231048583984,0.4334775507450104,0.4153984785079956,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808650970458984,0.5460250973701477,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761998176574,0.2979177236557007,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609837532043,0.171305775642395,0.798179030418396,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.572258472442627,0.3721559047698974,0.3721559047698974,1.0,1.0,-2.804161787033081,0.7439756989479065,2.06018614768982,0.1106459870934486,0.9012757539749146,0.9012757539749146,0.0,197.3573303222656,190.0,34239.046875,0.0,2199.224609375,1.0,281.541748046875,283.7823791503906,290.5942687988281,292.80889892578125,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018279910087584,1.0,0.0,0.0,3.651687383651733,3.651711463928223,8.897755492398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.42578125,0.0,1534.3934326171875,1895.4371337890625,0.0,3420.6181640625,0.9056079983711244,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352283000946045,0.3021551370620727,0.2771849334239959,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249036073684692,0.4317694008350372,0.4139994382858276,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804003000259399,0.5450767874717712,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181399345398,0.3076272308826446,0.2969779670238495,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107452511787415,0.1703369319438934,0.7941463589668274,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706125497817993,0.3725587427616119,0.3725587427616119,1.0,1.0,-2.79428505897522,0.7416826486587524,2.052602529525757,0.1106442213058471,0.8997907042503357,0.8997907042503357,0.0,196.4918670654297,190.0,34997.42578125,0.0,2178.514892578125,1.0,281.298583984375,283.6077575683594,290.67486572265625,293.0206298828125,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90749192237854,1.0,0.0,0.0,3.6521244049072266,3.652148485183716,8.899885415303288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.74755859375,0.0,1535.422607421875,1895.4371337890625,0.0,3473.3134765625,0.9057004451751708,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339441180229187,0.3004592657089233,0.2758329510688782,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235626220703125,0.4296241104602813,0.4121570885181427,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787569999694824,0.5454959869384766,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380287051200867,0.3061453700065613,0.2957189381122589,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092613339424133,0.1691653281450271,0.7893186211585999,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.569282591342926,0.3731151223182678,0.3731151223182678,1.0,1.0,-2.7836363315582275,0.739486813545227,2.044149398803711,0.1109290719032287,0.8986050486564636,0.8986050486564636,0.0,196.3314514160156,193.0,34982.57421875,0.0,2159.989501953125,1.0,281.25787353515625,283.55224609375,290.6784973144531,292.9967956542969,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114364385604858,1.0,0.0,0.0,3.650083065032959,3.650107145309448,8.889938953871024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.595703125,0.0,1533.7694091796875,1895.4371337890625,0.0,3509.929931640625,0.905328631401062,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309737801551819,0.297926127910614,0.2733436524868011,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203092217445374,0.4260920882225036,0.4086312055587768,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758553266525269,0.5477294921875,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.303706407546997,0.2932865917682647,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.1671058982610702,0.7798170447349548,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.567422091960907,0.374227911233902,0.374227911233902,1.0,1.0,-2.7647433280944824,0.7359310388565063,2.0288124084472656,0.1116912811994552,0.900825023651123,0.900825023651123,0.0,196.84567260742188,196.0,33824.44921875,0.0,2131.173583984375,1.0,281.54217529296875,283.752685546875,290.5747375488281,292.7733764648437,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975061178207397,1.0,0.0,0.0,3.651459455490112,3.6514835357666016,8.896645340428222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.67333984375,0.0,1534.356201171875,1895.4371337890625,0.0,3380.326416015625,0.905574917793274,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309737801551819,0.297926127910614,0.2733436524868011,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203092217445374,0.4260920882225036,0.4086312055587768,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758553266525269,0.5477294921875,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.303706407546997,0.2932865917682647,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057321429252625,0.1671058982610702,0.7798170447349548,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.567422091960907,0.374227911233902,0.374227911233902,1.0,1.0,-2.7647433280944824,0.7359310388565063,2.0288124084472656,0.1116912811994552,0.900825023651123,0.900825023651123,0.0,196.84567260742188,196.0,33824.44921875,0.0,2131.173583984375,1.0,281.54217529296875,283.752685546875,290.5747375488281,292.7733764648437,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975061178207397,1.0,0.0,0.0,3.651459455490112,3.6514835357666016,8.896645340428222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.67333984375,0.0,1534.356201171875,1895.4371337890625,0.0,3380.326416015625,0.905574917793274,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273612022399902,0.2946969270706177,0.2708559930324554,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850737571716,0.421900987625122,0.4051035642623901,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704813718795776,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706942558289,0.3008013069629669,0.2908727824687958,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877246141433,0.7705059051513672,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361129283905,0.3753407001495361,0.3753407001495361,1.0,1.0,-2.7480053901672363,0.7330590486526489,2.014946222305298,0.112767107784748,0.8977315425872803,0.8977315425872803,0.0,198.30300903320312,184.0,34573.1796875,0.0,2110.586181640625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.9310302734375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086346626281738,1.0,0.0,0.0,3.648425817489624,3.648449659347534,8.881867756826978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.60302734375,0.0,1532.213623046875,1895.4371337890625,0.0,3483.9287109375,0.9049838781356812,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273612022399902,0.2946969270706177,0.2708559930324554,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850737571716,0.421900987625122,0.4051035642623901,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704813718795776,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317706942558289,0.3008013069629669,0.2908727824687958,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015560030937195,0.1647877246141433,0.7705059051513672,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361129283905,0.3753407001495361,0.3753407001495361,1.0,1.0,-2.7480053901672363,0.7330590486526489,2.014946222305298,0.112767107784748,0.8977315425872803,0.8977315425872803,0.0,198.30300903320312,184.0,34573.1796875,0.0,2110.586181640625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.9310302734375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086346626281738,1.0,0.0,0.0,3.648425817489624,3.648449659347534,8.881867756826978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.60302734375,0.0,1532.213623046875,1895.4371337890625,0.0,3483.9287109375,0.9049838781356812,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265921831130981,0.2919772267341614,0.2680661082267761,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155734539031982,0.4181192219257355,0.4012050330638885,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659483194351196,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311893105506897,0.2981680333614349,0.2881205379962921,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504940748214,0.7596190571784973,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606650114059448,0.3762696981430053,0.3762696981430053,1.0,1.0,-2.7190134525299072,0.7255389094352722,1.99347460269928,0.1120288074016571,0.8994266986846924,0.8994266986846924,0.0,195.2267303466797,172.0,33291.6640625,0.0,2049.403076171875,1.0,281.5421447753906,283.7217712402344,290.5199584960937,292.6923828125,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944844603538513,1.0,0.0,0.0,3.64813232421875,3.64815616607666,8.880438713276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.6640625,0.0,1531.0048828125,1895.4371337890625,0.0,3352.119384765625,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265921831130981,0.2919772267341614,0.2680661082267761,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155734539031982,0.4181192219257355,0.4012050330638885,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659483194351196,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311893105506897,0.2981680333614349,0.2881205379962921,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999330282211304,0.1625504940748214,0.7596190571784973,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606650114059448,0.3762696981430053,0.3762696981430053,1.0,1.0,-2.7190134525299072,0.7255389094352722,1.99347460269928,0.1120288074016571,0.8994266986846924,0.8994266986846924,0.0,195.2267303466797,172.0,33291.6640625,0.0,2049.403076171875,1.0,281.5421447753906,283.7217712402344,290.5199584960937,292.6923828125,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944844603538513,1.0,0.0,0.0,3.64813232421875,3.64815616607666,8.880438713276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.6640625,0.0,1531.0048828125,1895.4371337890625,0.0,3352.119384765625,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292921543121338,0.29020956158638,0.2661037445068359,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152752459049225,0.3981275558471679,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865313708782196,0.5372231602668762,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.296236515045166,0.2859413623809814,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607954204082489,0.7501956224441528,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525069236755371,0.377198725938797,0.377198725938797,1.0,1.0,-2.6863882541656494,0.7167231440544128,1.969665169715881,0.1106773912906646,0.9035518765449524,0.9035518765449524,0.0,188.4914093017578,175.0,32059.228515625,0.0,1966.877685546875,1.0,281.8417663574219,283.938232421875,290.4651794433594,292.54571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874867856502533,1.0,0.0,0.0,3.655050277709961,3.655074119567871,8.914150839700596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.6240234375,0.0,1537.286865234375,1895.4371337890625,0.0,3168.4677734375,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292921543121338,0.29020956158638,0.2661037445068359,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185922503471375,0.4152752459049225,0.3981275558471679,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865313708782196,0.5372231602668762,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338499426841736,0.296236515045166,0.2859413623809814,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014642119407654,0.1607954204082489,0.7501956224441528,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525069236755371,0.377198725938797,0.377198725938797,1.0,1.0,-2.6863882541656494,0.7167231440544128,1.969665169715881,0.1106773912906646,0.9035518765449524,0.9035518765449524,0.0,188.4914093017578,175.0,32059.228515625,0.0,1966.877685546875,1.0,281.8417663574219,283.938232421875,290.4651794433594,292.54571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874867856502533,1.0,0.0,0.0,3.655050277709961,3.655074119567871,8.914150839700596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.6240234375,0.0,1537.286865234375,1895.4371337890625,0.0,3168.4677734375,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
