time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299019694328308,0.2890008389949798,0.2651936113834381,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192411661148071,0.4135761857032776,0.3966892957687378,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649933338165283,0.5339353084564209,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344487905502319,0.2950737178325653,0.2849430739879608,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.601594090461731,0.1598544865846634,0.7460412979125977,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498679280281067,0.3776632249355316,0.3776632249355316,1.0,1.0,-2.6734158992767334,0.7134405970573425,1.959975242614746,0.1102747470140457,0.902532160282135,0.902532160282135,0.0,186.3089294433593,175.0,32678.775390625,0.0,1936.810791015625,1.0,281.59844970703125,283.7536926269531,290.5475769042969,292.7550048828125,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814823627471924,1.0,0.0,0.0,3.6576545238494873,3.6576783657073975,8.92685818598693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.87744140625,0.0,1540.7288818359375,1895.4371337890625,0.0,3230.47119140625,0.9068571925163268,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292803525924683,0.2873248755931854,0.2638352811336517,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.818631649017334,0.4114270210266113,0.3948148488998413,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635671734809875,0.5326715111732483,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339390516281128,0.2935647368431091,0.283630222082138,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006641983985901,0.1587046831846237,0.7411648035049438,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477128624916077,0.3782933056354522,0.3782933056354522,1.0,1.0,-2.6605753898620605,0.7105632424354553,1.95001220703125,0.110349029302597,0.9017768502235411,0.9017768502235411,0.0,185.2031707763672,178.0,32608.00390625,0.0,1912.0728759765625,1.0,281.55767822265625,283.6925354003906,290.54852294921875,292.7248229980469,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858581185340881,1.0,0.0,0.0,3.657676935195923,3.657701015472412,8.926967893785331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.05078125,0.0,1541.397216796875,1895.4371337890625,0.0,3271.45263671875,0.90694922208786,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278681397438049,0.2852916419506073,0.2621710002422333,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171834349632263,0.4088794887065887,0.3925896883010864,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.861087441444397,0.5326498746871948,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.732684850692749,0.2917468845844269,0.2820508480072021,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989490151405334,0.1573354750871658,0.7354510426521301,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458704829216003,0.3789572119712829,0.3789572119712829,1.0,1.0,-2.6471126079559326,0.7075664401054382,1.9395461082458496,0.1104431077837944,0.8990572690963745,0.8990572690963745,0.0,184.72720336914065,178.0,33350.265625,0.0,1889.4337158203125,1.0,281.2962341308594,283.49481201171875,290.5810241699219,292.8599853515625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965088129043579,1.0,0.0,0.0,3.6555428504943848,3.655566930770874,8.916553611015843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.42919921875,0.0,1540.047119140625,1895.4371337890625,0.0,3371.02001953125,0.9065287709236144,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259585857391357,0.2832708656787872,0.2604317963123321,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152015805244446,0.406376302242279,0.3903217911720276,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.858008086681366,0.5336364507675171,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.730961799621582,0.2899350225925445,0.2804228365421295,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967648029327393,0.1559670865535736,0.7296604514122009,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444771647453308,0.3795534074306488,0.3795534074306488,1.0,1.0,-2.634568929672241,0.7047062516212463,1.92986273765564,0.1104606464505195,0.8970159888267517,0.8970159888267517,0.0,184.811767578125,181.0,33296.6640625,0.0,1870.88037109375,1.0,281.2581787109375,283.4420166015625,290.5462951660156,292.78497314453125,293.1499938964844,293.1499938964844,281.54998779296875,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009597301483154,1.0,0.0,0.0,3.650991678237915,3.651015758514404,8.894365919331904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.16357421875,0.0,1535.7830810546875,1895.4371337890625,0.0,3412.52880859375,0.9056162238121032,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220926880836487,0.2801734507083893,0.2573623061180115,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403252601624,0.4021781384944916,0.386085569858551,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525250554084778,0.536486029624939,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868440449237823,0.277327299118042,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874777793884,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422807931900024,0.3808135390281677,0.3808135390281677,1.0,1.0,-2.611461877822876,0.6997949481010437,1.911666989326477,0.1107788756489753,0.8972602486610413,0.8972602486610413,0.0,185.51437377929688,184.0,32042.666015625,0.0,1839.5035400390625,1.0,281.5421447753906,283.6407470703125,290.4034729003906,292.50311279296875,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844658136367798,1.0,0.0,0.0,3.645865201950073,3.6458892822265625,8.869405405675934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.0185546875,0.0,1529.443603515625,1895.4371337890625,0.0,3258.4169921875,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220926880836487,0.2801734507083893,0.2573623061180115,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109403252601624,0.4021781384944916,0.386085569858551,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525250554084778,0.536486029624939,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868440449237823,0.277327299118042,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227004051208,0.153435617685318,0.7179874777793884,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422807931900024,0.3808135390281677,0.3808135390281677,1.0,1.0,-2.611461877822876,0.6997949481010437,1.911666989326477,0.1107788756489753,0.8972602486610413,0.8972602486610413,0.0,185.51437377929688,184.0,32042.666015625,0.0,1839.5035400390625,1.0,281.5421447753906,283.6407470703125,290.4034729003906,292.50311279296875,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844658136367798,1.0,0.0,0.0,3.645865201950073,3.6458892822265625,8.869405405675934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.0185546875,0.0,1529.443603515625,1895.4371337890625,0.0,3258.4169921875,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189759612083435,0.2779557108879089,0.2553374171257019,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635365486145,0.3988611698150635,0.3829180598258972,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478572964668274,0.5396275520324707,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191491603851,0.2750147879123688,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387709856033,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409664511680603,0.6284881234169006,0.6284881234169006,0.6000000238418579,1.0,-2.594893217086792,1.224189281463623,1.3707038164138794,0.6383612751960754,0.898698627948761,0.898698627948761,0.0,186.6955718994141,172.0,30218.251953125,0.0,1818.9803466796875,1.0,281.8417358398437,283.8245849609375,290.3378295898437,292.3225402832031,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610780239105225,1.0,0.0,0.0,3.646056652069092,3.646080732345581,8.870337069311063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.978515625,0.0,1528.7618408203125,1895.4371337890625,0.0,3039.115966796875,0.9043920040130616,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189759612083435,0.2779557108879089,0.2553374171257019,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071635365486145,0.3988611698150635,0.3829180598258972,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478572964668274,0.5396275520324707,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191491603851,0.2750147879123688,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875829458236694,0.1513387709856033,0.7085633277893066,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409664511680603,0.6284881234169006,0.6284881234169006,0.6000000238418579,1.0,-2.594893217086792,1.224189281463623,1.3707038164138794,0.6383612751960754,0.898698627948761,0.898698627948761,0.0,186.6955718994141,172.0,30218.251953125,0.0,1818.9803466796875,1.0,281.8417358398437,283.8245849609375,290.3378295898437,292.3225402832031,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610780239105225,1.0,0.0,0.0,3.646056652069092,3.646080732345581,8.870337069311063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.978515625,0.0,1528.7618408203125,1895.4371337890625,0.0,3039.115966796875,0.9043920040130616,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197719812393188,0.2759735286235809,0.2533792853355407,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217242240906,0.395816296339035,0.379857450723648,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427410364151,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822035253047943,0.2727475762367248,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800018310547,0.1494181901216507,0.6991384625434875,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354119539260864,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.5676169395446777,2.170224905014038,0.3973920345306396,1.5883699655532837,0.901764988899231,0.901764988899231,0.0,182.9701232910156,160.0,28400.1015625,0.0,1765.584228515625,1.0,282.1417541503906,284.002685546875,290.2951354980469,292.1662292480469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.651209831237793,3.651233911514282,8.895428322830412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.388671875,0.0,1533.415283203125,1895.4371337890625,0.0,2792.725341796875,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197719812393188,0.2759735286235809,0.2533792853355407,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080217242240906,0.395816296339035,0.379857450723648,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427410364151,0.5336215496063232,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822035253047943,0.2727475762367248,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870800018310547,0.1494181901216507,0.6991384625434875,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354119539260864,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.5676169395446777,2.170224905014038,0.3973920345306396,1.5883699655532837,0.901764988899231,0.901764988899231,0.0,182.9701232910156,160.0,28400.1015625,0.0,1765.584228515625,1.0,282.1417541503906,284.002685546875,290.2951354980469,292.1662292480469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.651209831237793,3.651233911514282,8.895428322830412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.388671875,0.0,1533.415283203125,1895.4371337890625,0.0,2792.725341796875,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209568619728088,0.2744668126106262,0.2522425651550293,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094449043273926,0.3938241004943847,0.3781812191009521,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422823548316956,0.5284615159034729,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258828282356262,0.2807425856590271,0.271496057510376,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876718163490295,0.1482902616262436,0.6941713094711304,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.531640350818634,1.0,1.0,0.0,1.0,-2.550580739974976,2.550555944442749,2.4831193513819017e-05,1.9711946249008176,0.8990947604179382,0.8990947604179382,0.0,179.96572875976562,160.0,28314.712890625,0.0,1729.770263671875,1.0,281.8985900878906,283.7749938964844,290.3771667480469,292.342529296875,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837813138961792,1.0,0.0,0.0,3.6512317657470703,3.651255607604981,8.89553518845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.80859375,0.0,1534.50048828125,1895.4371337890625,0.0,2821.29052734375,0.9054775238037108,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214462757110596,0.2724659144878387,0.2505149245262146,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102495670318604,0.3913167715072632,0.3759113252162933,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396057486534119,0.5237082839012146,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894247055054,0.2788623571395874,0.2697820365428924,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876766443252563,0.1468933671712875,0.6879421472549438,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271746516227722,1.0,1.0,0.0,1.0,-2.53052830696106,2.5305233001708984,5.1513939069991466e-06,1.95581328868866,0.89706951379776,0.89706951379776,0.0,176.84249877929688,163.0,28096.8203125,0.0,1687.9100341796875,1.0,281.8578186035156,283.7039794921875,290.3717346191406,292.2845153808594,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83760005235672,1.0,0.0,0.0,3.6474609375,3.647485017776489,8.877171353560698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.3798828125,0.0,1531.3360595703125,1895.4371337890625,0.0,2819.301025390625,0.9047766327857972,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208495736122131,0.2707988321781158,0.2487396150827407,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097285032272339,0.3890316784381866,0.3735020458698272,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376028537750244,0.5213695168495178,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259589433670044,0.2771181166172027,0.2679433822631836,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864660739898682,0.1455301493406295,0.6812567114830017,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241364240646362,1.0,1.0,0.0,1.0,-2.512437343597412,2.512432098388672,5.077446076029446e-06,1.9417184591293333,0.8981429934501648,0.8981429934501648,0.0,175.0340576171875,163.0,27302.22265625,0.0,1654.96875,1.0,282.10577392578125,283.87890625,290.2738647460937,292.04833984375,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234500885009766,1.0,0.0,0.0,3.6455540657043457,3.645578145980835,8.867891665431671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.67431640625,0.0,1528.7811279296875,1895.4371337890625,0.0,2687.561279296875,0.90437650680542,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204092741012573,0.2697034776210785,0.2476019859313964,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091955184936523,0.3873677849769592,0.3717750906944275,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363694548606873,0.519993782043457,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331707954407,0.2758441567420959,0.2666113972663879,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853347182273865,0.144483134150505,0.6761144995689392,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219547152519226,1.0,1.0,0.0,1.0,-2.499559164047241,2.49955415725708,5.0254907364433166e-06,1.9317355155944824,0.8986672163009644,0.8986672163009644,0.0,173.9022674560547,166.0,27105.087890625,0.0,1632.4208984375,1.0,282.14215087890625,283.9170227050781,290.26190185546875,292.0516052246094,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141164183616638,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870350143297401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.134765625,0.0,1528.8740234375,1895.4371337890625,0.0,2601.15185546875,0.904414176940918,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194056510925293,0.2680426239967346,0.2458985149860382,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077596426010132,0.384543240070343,0.3688785135746002,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834540843963623,0.5187010169029236,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884951591491,0.2643864154815674,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187981128692627,1.0,1.0,0.0,1.0,-2.4790871143341064,2.4790821075439453,4.943522981193382e-06,1.9158982038497925,0.9033187627792358,0.9033187627792358,0.0,172.5673065185547,169.0,26218.298828125,0.0,1598.934814453125,1.0,282.4417724609375,284.1548767089844,290.2269592285156,291.9408264160156,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893581986427307,1.0,0.0,0.0,3.653209924697876,3.653234004974365,8.905176969165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.68408203125,0.0,1535.1512451171875,1895.4371337890625,0.0,2374.5546875,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194056510925293,0.2680426239967346,0.2458985149860382,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077596426010132,0.384543240070343,0.3688785135746002,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.834540843963623,0.5187010169029236,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884951591491,0.2643864154815674,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828557014465332,0.1426528692245483,0.6671991348266602,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187981128692627,1.0,1.0,0.0,1.0,-2.4790871143341064,2.4790821075439453,4.943522981193382e-06,1.9158982038497925,0.9033187627792358,0.9033187627792358,0.0,172.5673065185547,169.0,26218.298828125,0.0,1598.934814453125,1.0,282.4417724609375,284.1548767089844,290.2269592285156,291.9408264160156,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893581986427307,1.0,0.0,0.0,3.653209924697876,3.653234004974365,8.905176969165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.68408203125,0.0,1535.1512451171875,1895.4371337890625,0.0,2374.5546875,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166550755500793,0.2651566565036773,0.2437899857759475,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044368028640747,0.3806231319904327,0.3656626045703888,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829384982585907,0.5204599499702454,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578539848327,0.2619776725769043,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789820551872253,0.1404320895671844,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169909000396729,1.0,1.0,0.0,1.0,-2.4612417221069336,2.461236953735352,4.872883437201381e-06,1.9022221565246584,0.9012144804000854,0.9012144804000854,0.0,172.88304138183594,172.0,26536.25,0.0,1576.3128662109375,1.0,282.1577453613281,283.8970031738281,290.340087890625,292.1452331542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021436333656311,1.0,0.0,0.0,3.655776262283325,3.6558003425598153,8.917692753129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.4541015625,0.0,1539.3291015625,1895.4371337890625,0.0,2491.040283203125,0.9065262079238892,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166550755500793,0.2651566565036773,0.2437899857759475,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044368028640747,0.3806231319904327,0.3656626045703888,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829384982585907,0.5204599499702454,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578539848327,0.2619776725769043,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789820551872253,0.1404320895671844,0.6583174467086792,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169909000396729,1.0,1.0,0.0,1.0,-2.4612417221069336,2.461236953735352,4.872883437201381e-06,1.9022221565246584,0.9012144804000854,0.9012144804000854,0.0,172.88304138183594,172.0,26536.25,0.0,1576.3128662109375,1.0,282.1577453613281,283.8970031738281,290.340087890625,292.1452331542969,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021436333656311,1.0,0.0,0.0,3.655776262283325,3.6558003425598153,8.917692753129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.4541015625,0.0,1539.3291015625,1895.4371337890625,0.0,2491.040283203125,0.9065262079238892,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110254168510437,0.2609510421752929,0.2403565794229507,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983107566833496,0.3753641247749328,0.3610823452472687,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200317025184631,0.5255365967750549,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.2667710483074188,0.2585407197475433,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.572401762008667,0.1374155879020691,0.6461338400840759,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156930088996887,1.0,1.0,0.0,1.0,-2.438950061798096,2.4389452934265137,4.785288638231577e-06,1.8850916624069207,0.8953702449798584,0.8953702449798584,0.0,174.76480102539062,160.0,26809.228515625,0.0,1554.588134765625,1.0,281.8581848144531,283.6194763183594,290.3388977050781,292.1904296875,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191309571266174,1.0,0.0,0.0,3.647171258926392,3.647195339202881,8.875761068338761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.68212890625,0.0,1531.9652099609375,1895.4371337890625,0.0,2647.52001953125,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110254168510437,0.2609510421752929,0.2403565794229507,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983107566833496,0.3753641247749328,0.3610823452472687,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200317025184631,0.5255365967750549,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.2667710483074188,0.2585407197475433,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.572401762008667,0.1374155879020691,0.6461338400840759,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156930088996887,1.0,1.0,0.0,1.0,-2.438950061798096,2.4389452934265137,4.785288638231577e-06,1.8850916624069207,0.8953702449798584,0.8953702449798584,0.0,174.76480102539062,160.0,26809.228515625,0.0,1554.588134765625,1.0,281.8581848144531,283.6194763183594,290.3388977050781,292.1904296875,293.1499938964844,293.1499938964844,282.1499938964844,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191309571266174,1.0,0.0,0.0,3.647171258926392,3.647195339202881,8.875761068338761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.68212890625,0.0,1531.9652099609375,1895.4371337890625,0.0,2647.52001953125,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092751264572144,0.2591435313224792,0.2384986579418182,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965812683105469,0.3729659616947174,0.3586026430130005,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.815632164478302,0.5252367854118347,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442796707153,0.2649057805538177,0.2566278278827667,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699441432952881,0.1358847022056579,0.6389699578285217,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130314826965332,1.0,1.0,0.0,1.0,-2.422482490539551,2.4224777221679688,4.721185632661218e-06,1.8724792003631592,0.8956636786460876,0.8956636786460876,0.0,174.0847930908203,160.0,26057.283203125,0.0,1530.167236328125,1.0,282.1012268066406,283.7921142578125,290.214599609375,291.9263916015625,293.1499938964844,293.1499938964844,282.1499938964844,36218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084965348243713,1.0,0.0,0.0,3.642585277557373,3.6426093578338623,8.853454573909403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.9208984375,0.0,1526.5653076171875,1895.4371337890625,0.0,2549.3544921875,0.9038127064704896,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091362476348877,0.2578140199184418,0.2370880097150802,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964774966239929,0.3710162937641144,0.3565476238727569,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.812567949295044,0.52242511510849,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142122387886047,0.2633727490901947,0.2550017535686493,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687698125839233,0.1345513015985489,0.6323460340499878,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095757842063904,1.0,1.0,0.0,1.0,-2.4050304889678955,2.405025720596313,4.653525593312224e-06,1.858998656272888,0.8955188989639282,0.8955188989639282,0.0,172.083984375,148.0,25819.970703125,0.0,1499.334228515625,1.0,282.1422424316406,283.8357238769531,290.1783142089844,291.9024963378906,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994768023490906,1.0,0.0,0.0,3.640376567840576,3.6404006481170654,8.842721399560105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.4150390625,0.0,1523.656005859375,1895.4371337890625,0.0,2466.642578125,0.9032421112060548,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118410468101501,0.2558829188346863,0.234952300786972,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993784546852112,0.3678539395332336,0.3531414270401001,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094964027404785,0.5119802951812744,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914375305176,0.2522742450237274,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661208152771,0.6208142638206482,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008527636528015,1.0,1.0,0.0,1.0,-2.3686952590942383,2.368690729141236,4.514241936703911e-06,1.8309080600738523,0.8985545039176941,0.8985545039176941,0.0,165.64295959472656,136.0,24818.021484375,0.0,1427.1488037109375,1.0,282.44171142578125,284.0688171386719,290.1170959472656,291.75421142578125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733280658721924,1.0,0.0,0.0,3.6416146755218506,3.6416385173797607,8.848736001709767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.51171875,0.0,1523.4609375,1895.4371337890625,0.0,2230.44873046875,0.9033817052841188,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118410468101501,0.2558829188346863,0.234952300786972,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993784546852112,0.3678539395332336,0.3531414270401001,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094964027404785,0.5119802951812744,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914375305176,0.2522742450237274,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691860318183899,0.1323661208152771,0.6208142638206482,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008527636528015,1.0,1.0,0.0,1.0,-2.3686952590942383,2.368690729141236,4.514241936703911e-06,1.8309080600738523,0.8985545039176941,0.8985545039176941,0.0,165.64295959472656,136.0,24818.021484375,0.0,1427.1488037109375,1.0,282.44171142578125,284.0688171386719,290.1170959472656,291.75421142578125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733280658721924,1.0,0.0,0.0,3.6416146755218506,3.6416385173797607,8.848736001709767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.51171875,0.0,1523.4609375,1895.4371337890625,0.0,2230.44873046875,0.9033817052841188,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171827554702759,0.0,0.2333364486694336,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053310513496399,0.0,0.3503197729587555,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045089721679,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.250016450881958,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.611488401889801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331458806991577,2.3314545154571533,4.373746833152836e-06,1.802093863487244,0.0,0.0,0.0,157.08311462402344,60.0,23830.533203125,0.0,1347.339599609375,0.0,282.7417297363281,284.2997741699219,290.0993957519531,291.6683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652103900909424,3.652127981185913,8.899785939320282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2523193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171827554702759,0.0,0.2333364486694336,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053310513496399,0.0,0.3503197729587555,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970045089721679,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.250016450881958,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725667476654053,0.0,0.611488401889801,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331458806991577,2.3314545154571533,4.373746833152836e-06,1.802093863487244,0.0,0.0,0.0,157.08311462402344,60.0,23830.533203125,0.0,1347.339599609375,0.0,282.7417297363281,284.2997741699219,290.0993957519531,291.6683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652103900909424,3.652127981185913,8.899785939320282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2523193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0009260787628591,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0009752077748999,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.3562174439430237,0.0,0.0007202857523225,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0009752057376317,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0046259271912276,285.3796691894531,294.1499938964844,295.31689453125,287.1830749511719,295.3271789550781,296.8142395019531,284.39263916015625,0.0,0.0,0.7537533044815063,0.7537533044815063,0.246246725320816,1.0,-0.0098690642043948,0.0099437199532985,-7.465616363333538e-05,-0.0124087808653712,0.0,0.0,0.0,-0.0519555732607841,60.0,1167.553955078125,-0.0,-6.64066237732186e-06,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.112205844640523e-16,7.118857170858837e-16,5.820103374440624e-21,1.1041142907721944e-13,1.1041094796250545e-13,4.850927807025752e-19,0.0,0.0,-0.0,0.0,0.0,5.5289327213276545e-27,6.85050606487033e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0009287821594625,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0013613268965855,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0021379739046096,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0009935778798535,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.002611651783809,285.3759765625,294.1499938964844,295.2962646484375,287.172607421875,295.325927734375,296.6890869140625,284.1202087402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062894239090383,0.00702849868685,-0.0007390747778117,-0.0142060806974768,0.0,0.0,0.0,-0.0338009670376777,60.0,576.1688232421875,-0.0,-6.338140337902587e-06,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249277693127812e-28,2.6572303406191033e-28,3.0310871801348512e-31,6.303340433600074e-18,6.2988575282703424e-18,4.4827397320499095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001200250044348,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.000137718161568,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0001351866521872,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001268506603082,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0005396210472099,285.3729553222656,294.1499938964844,295.2694702148437,287.1585693359375,295.32476806640625,296.4914855957031,283.97320556640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012698938371613,0.0031420590821653,-0.0018721652450039,-0.0164925381541252,0.0,0.0,0.0,-0.0087536396458745,60.0,227.15475463867188,-0.0,-1.1022795121107265e-07,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.473331511234202e-38,-1.9761964334673342e-38,-4.495114641128898e-39,2.2447820668310927e-20,1.822755649217532e-20,4.220263368342043e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.592773858457804e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.000101279671071,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,7.558181823696941e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0001010271880659,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0004777841677423,285.371826171875,294.1499938964844,295.2427673339844,287.14410400390625,295.3241271972656,296.30419921875,283.9329833984375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010220897383987,0.0008187349885702,0.0002033547643804,-0.0185407828539609,0.0,0.0,0.0,-0.0084079317748546,60.0,87.91791534423828,-0.0,-7.12265872948592e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.348586935803002e-21,3.7650789635098964e-21,3.583507972293105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.530459647066893e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001003634824883,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.41368203307502e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001003604702418,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0004760471056215,285.37066650390625,294.1499938964844,295.21612548828125,287.1292419433594,295.3232727050781,296.1424255371094,283.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154591873288,3.643753743176603e-08,0.001015422749333,-0.0191819984465837,0.0,0.0,0.0,-0.0086218584328889,60.0,36.795745849609375,-0.0,-7.032797810779813e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.476841128220635e-21,3.739427478791516e-21,3.737413649429119e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.525474160909651e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001003082288661,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,7.408783858409151e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001003078650683,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0004758127324748,285.3694152832031,294.1499938964844,295.1895446777344,287.11395263671875,295.3221740722656,296.0021057128906,283.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150970192626,7.630257314872324e-09,0.0010150893358513,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,18.36812210083008,-0.0,-7.025453641062995e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478244265646421e-21,3.739145558836652e-21,3.7390983029129855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
