time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.519040759187192e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001002404023893,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.403754716506228e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.000100240111351,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0004754917754326,285.3667297363281,294.1499938964844,295.13653564453125,287.0822448730469,295.3193054199219,295.7718505859375,284.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.140524864196776,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478277385182666e-21,3.739138692591333e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.519040759187192e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001002404023893,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.403754716506228e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.000100240111351,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0004754917754326,285.3667297363281,294.1499938964844,295.13653564453125,287.0822448730469,295.3193054199219,295.7718505859375,284.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.140524864196776,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478277385182666e-21,3.739138692591333e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.515385318081826e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001002019125735,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.400911272270605e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001002016215352,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0004753092362079,285.3637390136719,294.1499938964844,295.0837097167969,287.0491027832031,295.3155517578125,295.5915222167969,284.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873794078826904,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.515385318081826e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001002019125735,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.400911272270605e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001002016215352,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0004753092362079,285.3637390136719,294.1499938964844,295.0837097167969,287.0491027832031,295.3155517578125,295.5915222167969,284.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873794078826904,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.514057455817236e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.000100187920907,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.39987735869363e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001001876298687,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0004752429376821,285.3605041503906,294.1499938964844,295.03106689453125,287.01470947265625,295.3109130859375,295.4464416503906,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654828548431396,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.514057455817236e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.000100187920907,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.39987735869363e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001001876298687,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0004752429376821,285.3605041503906,294.1499938964844,295.03106689453125,287.01470947265625,295.3109130859375,295.4464416503906,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654828548431396,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.514621342532335e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001001938580884,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.400315371342003e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001001935743261,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0004752711683977,285.3570556640625,294.1499938964844,294.9785461425781,286.9791259765625,295.305419921875,295.3265686035156,284.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.566335201263428,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.514621342532335e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001001938580884,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.400315371342003e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001001935743261,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0004752711683977,285.3570556640625,294.1499938964844,294.9785461425781,286.9791259765625,295.305419921875,295.3265686035156,284.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.566335201263428,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.515476267552005e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.000100202858448,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,7.400979666272178e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001002025746856,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0004753138928208,285.3552551269531,294.1499938964844,294.95233154296875,286.9609375,295.3023376464844,295.2737731933594,284.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.529860496520996,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.516640420770273e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.0001002151184366,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.401885522995144e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001002148346742,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0004753720713779,285.3533935546875,294.1499938964844,294.9261474609375,286.9425048828125,295.299072265625,295.2247619628906,284.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.495101451873779,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.519679588265716e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001002471108222,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.40424802643247e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001002468343358,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0004755239351652,285.3495178222656,294.1499938964844,294.87384033203125,286.90496826171875,295.2919006347656,295.1359558105469,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.42842960357666,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.519679588265716e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001002471108222,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.40424802643247e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001002468343358,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0004755239351652,285.3495178222656,294.1499938964844,294.87384033203125,286.90496826171875,295.2919006347656,295.1359558105469,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.42842960357666,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.523305197944865e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001002852877718,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,7.407067460007966e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001002850185614,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.000475705077406,285.3454895019531,294.1499938964844,294.82159423828125,286.8666687011719,295.2839050292969,295.05670166015625,284.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3643035888671875,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.523305197944865e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001002852877718,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,7.407067460007966e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001002850185614,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.000475705077406,285.3454895019531,294.1499938964844,294.82159423828125,286.8666687011719,295.2839050292969,295.05670166015625,284.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.3643035888671875,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.5270988822449e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001003252327791,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,7.410017133224756e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001003249635687,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0004758946306537,285.34130859375,294.1499938964844,294.7694091796875,286.8276672363281,295.2751159667969,294.9844055175781,284.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.302108764648437,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.5270988822449e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001003252327791,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,7.410017133224756e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001003249635687,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0004758946306537,285.34130859375,294.1499938964844,294.7694091796875,286.8276672363281,295.2751159667969,294.9844055175781,284.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.302108764648437,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.530666284263134e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003627985483,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,7.412791455863044e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001003625293378,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0004760728916153,285.33697509765625,294.1499938964844,294.7171936035156,286.78814697265625,295.2655639648437,294.9172668457031,284.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.241437911987305,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.530666284263134e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003627985483,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,7.412791455863044e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0001003625293378,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0004760728916153,285.33697509765625,294.1499938964844,294.7171936035156,286.78814697265625,295.2655639648437,294.9172668457031,284.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.241437911987305,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.53225462581031e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001003795186989,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,7.41402618587017e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001003792494884,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0004761522286571,285.33477783203125,294.1499938964844,294.69110107421875,286.7682189941406,295.260498046875,294.8852233886719,284.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.211562156677246,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.53366034082137e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001003943252726,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.415119762299582e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001003940560622,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004762224853038,285.3325500488281,294.1499938964844,294.6649780273437,286.7481994628906,295.2552185058594,294.8539733886719,284.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.1819376945495605,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.535801655147225e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001004168661893,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.416784501401708e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001004166042548,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0004763294709846,285.3280029296875,294.1499938964844,294.6127319335937,286.7079467773437,295.244140625,294.7934875488281,284.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.123294353485107,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.535801655147225e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001004168661893,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.416784501401708e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001004166042548,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0004763294709846,285.3280029296875,294.1499938964844,294.6127319335937,286.7079467773437,295.244140625,294.7934875488281,284.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.123294353485107,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.536904690321536e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001004284786176,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,7.417641609208658e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001004282166832,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004763846227433,285.3233642578125,294.1499938964844,294.5604248046875,286.66748046875,295.2322998046875,294.73516845703125,284.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.065264701843262,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.536904690321536e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001004284786176,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,7.417641609208658e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001004282166832,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004763846227433,285.3233642578125,294.1499938964844,294.5604248046875,286.66748046875,295.2322998046875,294.73516845703125,284.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.065264701843262,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.53690250753425e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001004284567898,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.417639426421374e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001004282021312,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004763845645356,285.3186340332031,294.1499938964844,294.50799560546875,286.626953125,295.2197265625,294.678466796875,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.007681369781494,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.53690250753425e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001004284567898,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,7.417639426421374e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001004282021312,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004763845645356,285.3186340332031,294.1499938964844,294.50799560546875,286.626953125,295.2197265625,294.678466796875,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.007681369781494,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.535867866361514e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001004175501293,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.416833977913484e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001004173027467,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004763329052366,285.3138427734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2064208984375,294.6230163574219,284.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.950470924377441,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.535867866361514e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001004175501293,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.416833977913484e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001004173027467,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004763329052366,285.3138427734375,294.1499938964844,294.4554748535156,286.58648681640625,295.2064208984375,294.6230163574219,284.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.950470924377441,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.53502458287403e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.000100408673461,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.416177686536685e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001004084260785,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004762908210977,285.3114318847656,294.1499938964844,294.4291687011719,286.5662841796875,295.19952392578125,294.5956420898437,284.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.922011375427246,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.534015407552944e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001003980432869,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.415392610710114e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001003977959044,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004762404423672,285.3089904785156,294.1499938964844,294.4028015136719,286.546142578125,295.19244384765625,294.5684814453125,284.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.893664360046387,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.531656542094424e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001003731958917,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.413556886604056e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001003729557851,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004761226300615,285.3041076660156,294.1499938964844,294.3499450683594,286.506103515625,295.1777648925781,294.5145874023437,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.837378978729248,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.531656542094424e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001003731958917,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.413556886604056e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001003729557851,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0004761226300615,285.3041076660156,294.1499938964844,294.3499450683594,286.506103515625,295.1777648925781,294.5145874023437,284.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.837378978729248,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,9.528931695967913e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001003444995149,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,7.411437400151044e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001003442594083,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0004759865696541,285.2991943359375,294.1499938964844,294.2969055175781,286.4664306640625,295.1623840332031,294.4612121582031,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.781705856323242,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,9.528931695967913e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001003444995149,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,7.411437400151044e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001003442594083,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0004759865696541,285.2991943359375,294.1499938964844,294.2969055175781,286.4664306640625,295.1623840332031,294.4612121582031,284.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.781705856323242,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.525907807983458e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001003126599243,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.409085083054379e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001003124198177,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004758355789817,285.29425048828125,294.1499938964844,294.24365234375,286.42724609375,295.1463317871094,294.4081115722656,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.726640224456787,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.525907807983458e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001003126599243,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.409085083054379e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001003124198177,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004758355789817,285.29425048828125,294.1499938964844,294.24365234375,286.42724609375,295.1463317871094,294.4081115722656,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.726640224456787,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.52265691012144e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001002784192678,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.406555960187688e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001002781864372,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0004756732378154,285.2892761230469,294.1499938964844,294.19012451171875,286.3887023925781,295.129638671875,294.3551940917969,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.672158241271973,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.52265691012144e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001002784192678,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.406555960187688e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001002781864372,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0004756732378154,285.2892761230469,294.1499938964844,294.19012451171875,286.3887023925781,295.129638671875,294.3551940917969,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.672158241271973,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.520966705167666e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001002606222755,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.405241194646806e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001002603894448,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004755888076033,285.28680419921875,294.1499938964844,294.16326904296875,286.3696594238281,295.1210327148437,294.3287658691406,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.645129203796387,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
