time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.519242303213105e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001002424614853,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.40389950806275e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001002422286546,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004755027184728,285.2843017578125,294.1499938964844,294.1363525390625,286.350830078125,295.1122741699219,294.3023376464844,284.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.618237495422363,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.515712008578704e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001002052813419,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.401152834063396e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001002050485112,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004753264074679,285.2793273925781,294.1499938964844,294.082275390625,286.3138122558594,295.09423828125,294.2494812011719,284.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564845561981201,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.515712008578704e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001002052813419,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.401152834063396e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001002050485112,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004753264074679,285.2793273925781,294.1499938964844,294.082275390625,286.3138122558594,295.09423828125,294.2494812011719,284.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.564845561981201,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.51208858168684e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001001671189442,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.398334128083661e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001001668933895,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004751454398501,285.2743530273437,294.1499938964844,294.0278625488281,286.2777099609375,295.0755920410156,294.1965637207031,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.511940002441406,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.51208858168684e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001001671189442,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.398334128083661e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001001668933895,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004751454398501,285.2743530273437,294.1499938964844,294.0278625488281,286.2777099609375,295.0755920410156,294.1965637207031,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.511940002441406,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.508367656962946e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001001279306365,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.395439752144739e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0001001277123577,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004749596118927,285.2694091796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0562744140625,294.1434936523437,284.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.45945930480957,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.508367656962946e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001001279306365,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.395439752144739e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0001001277123577,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004749596118927,285.2694091796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0562744140625,294.1434936523437,284.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.45945930480957,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.504520130576566e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001000874108285,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.392446423182264e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001000871925498,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004747674393001,285.2644348144531,294.1499938964844,293.9179382324219,286.208740234375,295.0363464355469,294.0902099609375,284.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.407331466674805,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.504520130576566e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001000874108285,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.392446423182264e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001000871925498,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004747674393001,285.2644348144531,294.1499938964844,293.9179382324219,286.208740234375,295.0363464355469,294.0902099609375,284.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.407331466674805,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.502533794147894e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001000664924504,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.390901009785011e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001000662741716,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0004746682534459,285.2619934082031,294.1499938964844,293.8902282714844,286.1922302246094,295.0261535644531,294.0635070800781,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.381374359130859,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.500496526015922e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001000450356514,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.389316306216642e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001000448173726,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004745665064547,285.259521484375,294.1499938964844,293.8623962402344,286.1760559082031,295.0157775878906,294.0367431640625,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.355473041534424,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.49623718042858e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001000001866486,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.386003562714905e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004743537865579,285.254638671875,294.1499938964844,293.8064270019531,286.1447448730469,294.9945983886719,293.9830322265625,284.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.303787708282471,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.49623718042858e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001000001866486,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.386003562714905e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.999997564591467e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004743537865579,285.254638671875,294.1499938964844,293.8064270019531,286.1447448730469,294.9945983886719,293.9830322265625,284.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.303787708282471,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.995226719183849e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.382463809335604e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.995205618906766e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004741265438497,285.249755859375,294.1499938964844,293.75,286.1148376464844,294.9728088378906,293.9290466308594,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202645591064538e-09,0.0010114402975887,-0.0179216023534536,0.0,0.0,0.0,-0.0083834771066904,60.0,6.252188205718994,-0.0,-6.975030686362518e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.49168752413243e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.995226719183849e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.382463809335604e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.995205618906766e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004741265438497,285.249755859375,294.1499938964844,293.75,286.1148376464844,294.9728088378906,293.9290466308594,284.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202645591064538e-09,0.0010114402975887,-0.0179216023534536,0.0,0.0,0.0,-0.0083834771066904,60.0,6.252188205718994,-0.0,-6.975030686362518e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.487324132351203e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.99063195195049e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.379069575108588e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.000473908643471,285.24493408203125,294.1499938964844,293.6933288574219,286.0859680175781,294.95037841796875,293.8747863769531,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.200787544250488,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.487324132351203e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.99063195195049e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.379069575108588e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.990611579269172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.000473908643471,285.24493408203125,294.1499938964844,293.6933288574219,286.0859680175781,294.95037841796875,293.8747863769531,284.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.200787544250488,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.483632311457768e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.986743680201472e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.37619775463827e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.986723307520152e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0004737242416013,285.2401123046875,294.1499938964844,293.6366577148437,286.0575256347656,294.9273681640625,293.8202819824219,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.150101184844971,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.483632311457768e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.986743680201472e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.37619775463827e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.986723307520152e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0004737242416013,285.2401123046875,294.1499938964844,293.6366577148437,286.0575256347656,294.9273681640625,293.8202819824219,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.150101184844971,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.482015593675897e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.985041106119752e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.374940469162539e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.985020733438432e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004736435075756,285.2377319335937,294.1499938964844,293.6083374023437,286.0434875488281,294.9156188964844,293.7929382324219,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.125080108642578,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.480543667450549e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.983491327147932e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.373795233434066e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.983470954466613e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004735700204037,285.2353820800781,294.1499938964844,293.5799865722656,286.029541015625,294.9037475585937,293.7655334472656,284.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.100263595581055,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.98083341983147e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,7.371831452473998e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.98081304715015e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.000473443971714,285.23065185546875,294.1499938964844,293.5233459472656,286.0019836425781,294.8795471191406,293.7105407714844,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.0316548139715e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.051211357116699,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.478019637754188e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.98083341983147e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,7.371831452473998e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.98081304715015e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.000473443971714,285.23065185546875,294.1499938964844,293.5233459472656,286.0019836425781,294.8795471191406,293.7105407714844,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.0316548139715e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.051211357116699,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.476037666900083e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.9787452199962e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,7.370288949459791e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.97872557491064e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004733449895866,285.2259826660156,294.1499938964844,293.4666748046875,285.97479248046875,294.8547668457031,293.6553649902344,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,6.00290060043335,-0.0,-6.951947995048613e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.476037666900083e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.9787452199962e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,7.370288949459791e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.97872557491064e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0004733449895866,285.2259826660156,294.1499938964844,293.4666748046875,285.97479248046875,294.8547668457031,293.6553649902344,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,6.00290060043335,-0.0,-6.951947995048613e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.97720708255656e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.369153172476217e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.977187437471002e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004732720553874,285.22137451171875,294.1499938964844,293.4100036621094,285.9479675292969,294.8294372558594,293.5999450683594,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884267261954855e-09,0.0010096085024997,-0.017360508441925,0.0,0.0,0.0,-0.0082772793248295,60.0,5.955282211303711,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.474576654611155e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.97720708255656e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.369153172476217e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.977187437471002e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0004732720553874,285.22137451171875,294.1499938964844,293.4100036621094,285.9479675292969,294.8294372558594,293.5999450683594,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884267261954855e-09,0.0010096085024997,-0.017360508441925,0.0,0.0,0.0,-0.0082772793248295,60.0,5.955282211303711,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.47361477301456e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.976193541660904e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.368403748841956e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.976174624171108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004732240340672,285.216796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8035583496094,293.5443420410156,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,5.90831184387207,-0.0,-6.94835549097661e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.47361477301456e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.976193541660904e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.368403748841956e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.976174624171108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004732240340672,285.216796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8035583496094,293.5443420410156,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.0,0.0,-0.0082712555304169,60.0,5.90831184387207,-0.0,-6.94835549097661e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.473310637986287e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.97587339952588e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.368167280219495e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.975853754440324e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004732088709715,285.21453857421875,294.1499938964844,293.32501220703125,285.9083557128906,294.7903747558594,293.5164489746094,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.885058403015137,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.473116369917987e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.975668945116922e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.36801594030112e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.975650027627124e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.000473199179396,285.2122802734375,294.1499938964844,293.2966613769531,285.89532470703125,294.777099609375,293.488525390625,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.861948013305664,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.473031968809664e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.975579450838268e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.367949729086831e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.975560533348472e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004731949884444,285.20782470703125,294.1499938964844,293.239990234375,285.8694152832031,294.7501220703125,293.4325256347656,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696730780266e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,5.816127300262451,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.473031968809664e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.975579450838268e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.367949729086831e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.975560533348472e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004731949884444,285.20782470703125,294.1499938964844,293.239990234375,285.8694152832031,294.7501220703125,293.4325256347656,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696730780266e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,-0.0082674976438283,60.0,5.816127300262451,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.97585739241913e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.368154911091551e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004732082306873,285.20343017578125,294.1499938964844,293.1833190917969,285.8437805175781,294.7225952148437,293.3763427734375,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.770798206329346,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.47329608607106e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.97585739241913e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.368154911091551e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.975839202525094e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004732082306873,285.20343017578125,294.1499938964844,293.1833190917969,285.8437805175781,294.7225952148437,293.3763427734375,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.770798206329346,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.473828686168416e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.976417641155422e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.976399451261386e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004732348606921,285.1990966796875,294.1499938964844,293.1266784667969,285.8183898925781,294.6945495605469,293.32000732421875,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725892543792725,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.473828686168416e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.976417641155422e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.976399451261386e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004732348606921,285.1990966796875,294.1499938964844,293.1266784667969,285.8183898925781,294.6945495605469,293.32000732421875,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725892543792725,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.474513353779912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.977138688554989e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.369100785581395e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.977120498660952e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0004732690867967,285.1947937011719,294.1499938964844,293.07000732421875,285.7931823730469,294.666015625,293.2635192871094,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.9866943341878596e-09,0.0010095936013385,-0.0173559710383415,0.0,0.0,0.0,-0.0082764197140932,60.0,5.681334972381592,-0.0,-6.94958259828127e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.474513353779912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.977138688554989e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.369100785581395e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.977120498660952e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0004732690867967,285.1947937011719,294.1499938964844,293.07000732421875,285.7931823730469,294.666015625,293.2635192871094,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.9866943341878596e-09,0.0010095936013385,-0.0173559710383415,0.0,0.0,0.0,-0.0082764197140932,60.0,5.681334972381592,-0.0,-6.94958259828127e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
