time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.474797116126864e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.97743773041293e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.369321247097105e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.977419540518896e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.000473283289466,285.1926574707031,294.1499938964844,293.0416564941406,285.7806701660156,294.65155029296875,293.2352600097656,284.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155565489431e-09,0.0010096231708303,-0.0173650365322828,0.0,0.0,0.0,-0.0082781361415982,60.0,5.659144878387451,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.474952821619809e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.977600711863488e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,7.3694420279935e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.977583249565214e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0004732910601887,285.1905517578125,294.1499938964844,293.0133361816406,285.7681579589844,294.636962890625,293.2069396972656,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920167433679126e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.008279058150947,60.0,5.63696813583374,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.474649414187296e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.977281297324224e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.977263835025953e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004732759261969,285.1864013671875,294.1499938964844,292.9566650390625,285.7433166503906,294.607421875,293.1503295898437,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.9880892183959994e-09,0.0010096055921167,-0.0173596236854791,0.0,0.0,0.0,-0.0082771116867661,60.0,5.592503547668457,-0.0,-6.949746733653228e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.474649414187296e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.977281297324224e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.977263835025953e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004732759261969,285.1864013671875,294.1499938964844,292.9566650390625,285.7433166503906,294.607421875,293.1503295898437,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.9880892183959994e-09,0.0010096055921167,-0.0173596236854791,0.0,0.0,0.0,-0.0082771116867661,60.0,5.592503547668457,-0.0,-6.949746733653228e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.473252430325374e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.975810098694636e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.36811853130348e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.975792636396363e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004732061934191,285.1822814941406,294.1499938964844,292.8999938964844,285.7185974121094,294.577392578125,293.09381103515625,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705401450903545e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.54769229888916,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.473252430325374e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.975810098694636e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.36811853130348e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.975792636396363e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004732061934191,285.1822814941406,294.1499938964844,292.8999938964844,285.7185974121094,294.577392578125,293.09381103515625,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705401450903545e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.54769229888916,-0.0,-6.947680475377639e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.470576333114876e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.972991392714904e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0004730725486297,285.1782531738281,294.1499938964844,292.84332275390625,285.6940002441406,294.546875,293.03741455078125,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.50237512588501,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.470576333114876e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.972991392714904e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0004730725486297,285.1782531738281,294.1499938964844,292.84332275390625,285.6940002441406,294.546875,293.03741455078125,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.50237512588501,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.466588380746543e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.968791709979996e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.362934411503375e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.968774975277483e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.000472873362014,285.1742858886719,294.1499938964844,292.7866516113281,285.66949462890625,294.51593017578125,292.9813232421875,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887214354378557e-09,0.0010087430709972,-0.0170954018831253,0.0,0.0,0.0,-0.0082271043211221,60.0,5.456486701965332,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.466588380746543e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.968791709979996e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.362934411503375e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.968774975277483e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.000472873362014,285.1742858886719,294.1499938964844,292.7866516113281,285.66949462890625,294.51593017578125,292.9813232421875,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887214354378557e-09,0.0010087430709972,-0.0170954018831253,0.0,0.0,0.0,-0.0082271043211221,60.0,5.456486701965332,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.464129834668712e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.96620292426087e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.361022289842367e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.966186189558356e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0004727506020572,285.1723327636719,294.1499938964844,292.7583312988281,285.6572570800781,294.5002746582031,292.953369140625,284.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514023212412e-09,0.0010084805544465,-0.0170149859040975,0.0,0.0,0.0,-0.0082118846476078,60.0,5.433332443237305,-0.0,-6.934264007441018e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.461391164222732e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.963318734662609e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.358891889452934e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.963301999960096e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004726137849502,285.1703796386719,294.1499938964844,292.7300109863281,285.6450500488281,294.4845275878906,292.9255065917969,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822316489518698e-09,0.0010081882355734,-0.016925411298871,0.0,0.0,0.0,-0.008194931782782,60.0,5.410050392150879,-0.0,-6.930242335556613e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.45519277593121e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.956791473086923e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004723042075056,285.1665344238281,294.1499938964844,292.67333984375,285.6206359863281,294.45269775390625,292.8700866699219,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744948599646251e-09,0.0010075266472995,-0.0167227555066347,0.0,0.0,0.0,-0.0081565771251916,60.0,5.36316442489624,-0.0,-6.921149520167091e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.45519277593121e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.956791473086923e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.956774738384412e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004723042075056,285.1665344238281,294.1499938964844,292.67333984375,285.6206359863281,294.45269775390625,292.8700866699219,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744948599646251e-09,0.0010075266472995,-0.0167227555066347,0.0,0.0,0.0,-0.0081565771251916,60.0,5.36316442489624,-0.0,-6.921149520167091e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.448266064282508e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.949496597982944e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.949480590876192e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004719582211691,285.16278076171875,294.1499938964844,292.6166687011719,285.59625244140625,294.4204406738281,292.81500244140625,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658499085432368e-09,0.0010067874100059,-0.0164963100105524,0.0,0.0,0.0,-0.0081137204542756,60.0,5.3159613609313965,-0.0,-6.91099586447308e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.448266064282508e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.949496597982944e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.348682265728712e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.949480590876192e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004719582211691,285.16278076171875,294.1499938964844,292.6166687011719,285.59625244140625,294.4204406738281,292.81500244140625,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658499085432368e-09,0.0010067874100059,-0.0164963100105524,0.0,0.0,0.0,-0.0081137204542756,60.0,5.3159613609313965,-0.0,-6.91099586447308e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.440931171411648e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.941772441379726e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.342977187363431e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.941756434272976e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004715918330475,285.1590881347656,294.1499938964844,292.5599975585937,285.5718688964844,294.38775634765625,292.76025390625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669705229254305e-09,0.0010060047497972,-0.0162565577775239,0.0,0.0,0.0,-0.0080683464184403,60.0,5.268611431121826,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.440931171411648e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.941772441379726e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.342977187363431e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.941756434272976e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004715918330475,285.1590881347656,294.1499938964844,292.5599975585937,285.5718688964844,294.38775634765625,292.76025390625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669705229254305e-09,0.0010060047497972,-0.0162565577775239,0.0,0.0,0.0,-0.0080683464184403,60.0,5.268611431121826,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.433537343284117e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.933986439136788e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.33722627046518e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.933970432030036e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004712225636467,285.15545654296875,294.1499938964844,292.5033264160156,285.5474548339844,294.3547058105469,292.705810546875,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714098203549e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226110294461,60.0,5.221302509307861,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.433537343284117e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.933986439136788e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.33722627046518e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.933970432030036e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004712225636467,285.15545654296875,294.1499938964844,292.5033264160156,285.5474548339844,294.3547058105469,292.705810546875,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714098203549e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226110294461,60.0,5.221302509307861,-0.0,-6.889434445156439e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.429927013115956e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.930184751283376e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.334417750826105e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.930168744176626e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0004710422363132,285.1536560058594,294.1499938964844,292.4750061035156,285.53521728515625,294.3380126953125,292.6786804199219,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429664800577939e-09,0.0010048307012766,-0.015896888449788,0.0,0.0,0.0,-0.0080002779141068,60.0,5.197724342346191,-0.0,-6.884154402087006e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.42643455346115e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.926506754709408e-05,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,7.33170090825297e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.926490747602656e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004708677588496,285.15191650390625,294.1499938964844,292.4466552734375,285.5229797363281,294.3211975097656,292.651611328125,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044643422588,6.386080553255624e-09,0.0010044579394161,-0.0157827213406562,0.0,0.0,0.0,-0.0079786712303757,60.0,5.174227237701416,-0.0,-6.879048441987834e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.419960406376048e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.919689182424918e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.326665217988193e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.919673175318168e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0004705444152932,285.1484069824219,294.1499938964844,292.3900146484375,285.4984436035156,294.287353515625,292.5975341796875,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052865151291834e-09,0.0010037670144811,-0.01557108014822,0.0,0.0,0.0,-0.0079386178404092,60.0,5.127551078796387,-0.0,-6.869587565461188e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.419960406376048e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.919689182424918e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.326665217988193e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.919673175318168e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0004705444152932,285.1484069824219,294.1499938964844,292.3900146484375,285.4984436035156,294.287353515625,292.5975341796875,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052865151291834e-09,0.0010037670144811,-0.01557108014822,0.0,0.0,0.0,-0.0079386178404092,60.0,5.127551078796387,-0.0,-6.869587565461188e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.414451051270588e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.913887333823368e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.3223804065492e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004702692385762,285.14501953125,294.1499938964844,292.3333435058594,285.47381591796875,294.2530822753906,292.54351806640625,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236514860091802e-09,0.0010031790006905,-0.0153909297659993,0.0,0.0,0.0,-0.0079045239835977,60.0,5.08145809173584,-0.0,-6.861539958435969e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.414451051270588e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.913887333823368e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.3223804065492e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004702692385762,285.14501953125,294.1499938964844,292.3333435058594,285.47381591796875,294.2530822753906,292.54351806640625,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.236514860091802e-09,0.0010031790006905,-0.0153909297659993,0.0,0.0,0.0,-0.0079045239835977,60.0,5.08145809173584,-0.0,-6.861539958435969e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.410217899130656e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.909429354593158e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.319087308133021e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.909414075082168e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.000470057799248,285.14166259765625,294.1499938964844,292.27667236328125,285.4490966796875,294.21844482421875,292.4893798828125,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183642931034683e-09,0.0010027268435806,-0.0152524290606379,0.0,0.0,0.0,-0.0078783137723803,60.0,5.036101341247559,-0.0,-6.855356105006649e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.410217899130656e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.909429354593158e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.319087308133021e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.909414075082168e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.000470057799248,285.14166259765625,294.1499938964844,292.27667236328125,285.4490966796875,294.21844482421875,292.4893798828125,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183642931034683e-09,0.0010027268435806,-0.0152524290606379,0.0,0.0,0.0,-0.0078783137723803,60.0,5.036101341247559,-0.0,-6.855356105006649e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.407565084984526e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.906635386869311e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.317023846553639e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.906620107358322e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004699253186117,285.1383972167969,294.1499938964844,292.2200012207031,285.4242248535156,294.18341064453125,292.43505859375,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150464582077575e-09,0.0010024430230259,-0.0151655171066522,0.0,0.0,0.0,-0.0078618647530674,60.0,4.991623878479004,-0.0,-6.851476541669399e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.407565084984526e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.906635386869311e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.317023846553639e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.906620107358322e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004699253186117,285.1383972167969,294.1499938964844,292.2200012207031,285.4242248535156,294.18341064453125,292.43505859375,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150464582077575e-09,0.0010024430230259,-0.0151655171066522,0.0,0.0,0.0,-0.0078618647530674,60.0,4.991623878479004,-0.0,-6.851476541669399e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.406962635694072e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.906000923365356e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.316555274883285e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.905986371450126e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004698952543549,285.13677978515625,294.1499938964844,292.1916809082031,285.4117126464844,294.1657409667969,292.40777587890625,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023844661191,6.142899522387779e-09,0.001002378296107,-0.015145699493587,0.0,0.0,0.0,-0.0078581143170595,60.0,4.969781398773193,-0.0,-6.850592626506113e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.4067923782859e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.905821934808046e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.316422124858946e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.905806655297056e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004698867560364,285.1351928710937,294.1499938964844,292.163330078125,285.3992004394531,294.1479797363281,292.38037109375,284.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023657232522,6.140717712099786e-09,0.0010023596696555,-0.015139983035624,0.0,0.0,0.0,-0.0078570330515503,60.0,4.948173522949219,-0.0,-6.850337541663978e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.408207552041858e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.907311323331668e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.31752224965021e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.90729677141644e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004699574492406,285.1320495605469,294.1499938964844,292.1066589355469,285.3739929199219,294.1121826171875,292.3251647949219,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025154333561,6.1582228205736556e-09,0.0010025092633441,-0.0151858394965529,0.0,0.0,0.0,-0.007865710183978,60.0,4.905844211578369,-0.0,-6.852383904742966e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.408207552041858e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.907311323331668e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.31752224965021e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.90729677141644e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004699574492406,285.1320495605469,294.1499938964844,292.1066589355469,285.3739929199219,294.1121826171875,292.3251647949219,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025154333561,6.1582228205736556e-09,0.0010025092633441,-0.0151858394965529,0.0,0.0,0.0,-0.007865710183978,60.0,4.905844211578369,-0.0,-6.852383904742966e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.41213293117471e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.911444794852288e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.320575241465122e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.911430242937058e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004701535508502,285.1289978027344,294.1499938964844,292.04998779296875,285.3486022949219,294.0760192871094,292.2693786621094,285.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.2070162343275115e-09,0.0010029263794422,-0.0153136570006608,0.0,0.0,0.0,-0.0078898994252085,60.0,4.864718914031982,-0.0,-6.858089562911118e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.41213293117471e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.911444794852288e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,7.320575241465122e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.911430242937058e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004701535508502,285.1289978027344,294.1499938964844,292.04998779296875,285.3486022949219,294.0760192871094,292.2693786621094,285.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.2070162343275115e-09,0.0010029263794422,-0.0153136570006608,0.0,0.0,0.0,-0.0078898994252085,60.0,4.864718914031982,-0.0,-6.858089562911118e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.420340211363508e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.920087904902176e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.326958439080045e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.920073352986948e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004705635656137,285.1259765625,294.1499938964844,291.9930114746094,285.3231201171875,294.0394592285156,292.2126159667969,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038060136139,6.3091634139311745e-09,0.0010037997271865,-0.0155812362208962,0.0,0.0,0.0,-0.0079405372962355,60.0,4.825325012207031,-0.0,-6.87004160226934e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.420340211363508e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.920087904902176e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.326958439080045e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.920073352986948e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004705635656137,285.1259765625,294.1499938964844,291.9930114746094,285.3231201171875,294.0394592285156,292.2126159667969,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038060136139,6.3091634139311745e-09,0.0010037997271865,-0.0155812362208962,0.0,0.0,0.0,-0.0079405372962355,60.0,4.825325012207031,-0.0,-6.87004160226934e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.434507956029849e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.935006528394295e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.337977876886725e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.93499270407483e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004712713125627,285.123046875,294.1499938964844,291.9354248046875,285.29766845703125,294.0024719238281,292.15435791015625,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053145233541,6.485575632098062e-09,0.0010053080040961,-0.0160433482378721,0.0,0.0,0.0,-0.0080279912799596,60.0,4.788237571716309,-0.0,-6.890707737738921e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
