time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.434507956029849e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.935006528394295e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.337977876886725e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.93499270407483e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004712713125627,285.123046875,294.1499938964844,291.9354248046875,285.29766845703125,294.0024719238281,292.15435791015625,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053145233541,6.485575632098062e-09,0.0010053080040961,-0.0160433482378721,0.0,0.0,0.0,-0.0080279912799596,60.0,4.788237571716309,-0.0,-6.890707737738921e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.443823364563286e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.94481597444974e-05,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,7.345222547883168e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.944802150130272e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.000471736624604,285.1216125488281,294.1499938964844,291.90643310546875,285.28497314453125,293.9838256835937,292.1246032714844,285.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063064983114,6.601584612297984e-09,0.0010062998626381,-0.0163472276180982,0.0,0.0,0.0,-0.0080855013802647,60.0,4.770586967468262,-0.0,-6.904315341671463e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.454783139517532e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.956357098417357e-05,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,7.353747059823945e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.95634327409789e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004722840967588,285.12017822265625,294.1499938964844,291.8772888183594,285.27227783203125,293.9650573730469,292.09429931640625,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007473678328,6.738082536372758e-09,0.0010074669262394,-0.0167047716677188,0.0,0.0,0.0,-0.0081531684845685,60.0,4.7536163330078125,-0.0,-6.920343054162005e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.481416782364248e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.98440373223275e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.374461711151525e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.984389907913284e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004736145201604,285.1173400878906,294.1499938964844,291.8187255859375,285.2469482421875,293.9271850585937,292.0321350097656,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103104868903,7.069819840666014e-09,0.001010303501971,-0.0175737012177705,0.0,0.0,0.0,-0.0083176242187619,60.0,4.721616744995117,-0.0,-6.95937245609457e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.481416782364248e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.98440373223275e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,7.374461711151525e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.984389907913284e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004736145201604,285.1173400878906,294.1499938964844,291.8187255859375,285.2469482421875,293.9271850585937,292.0321350097656,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103104868903,7.069819840666014e-09,0.001010303501971,-0.0175737012177705,0.0,0.0,0.0,-0.0083176242187619,60.0,4.721616744995117,-0.0,-6.95937245609457e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.51439797063358e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,0.0001001913406071,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.400113099720329e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001001912023639,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004752620006911,285.1145935058594,294.1499938964844,291.7597351074219,285.2216491699219,293.8888244628906,291.9675598144531,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480646324609097e-09,0.0010138162178918,-0.0186497364193201,0.0,0.0,0.0,-0.0085212877020239,60.0,4.692437171936035,-0.0,-7.00785989238284e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.51439797063358e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,0.0001001913406071,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.400113099720329e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001001912023639,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004752620006911,285.1145935058594,294.1499938964844,291.7597351074219,285.2216491699219,293.8888244628906,291.9675598144531,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480646324609097e-09,0.0010138162178918,-0.0186497364193201,0.0,0.0,0.0,-0.0085212877020239,60.0,4.692437171936035,-0.0,-7.00785989238284e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.55351279117167e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001006032398436,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.430536061292514e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001006031016004,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0004772158863488,285.1119079589844,294.1499938964844,291.7004089355469,285.1963806152344,293.8498840332031,291.900634765625,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179905220866,7.967901893835005e-09,0.0010179826058447,-0.019925870001316,0.0,0.0,0.0,-0.0087628401815891,60.0,4.665834426879883,-0.0,-7.065585094778727e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.55351279117167e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001006032398436,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.430536061292514e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001006031016004,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0004772158863488,285.1119079589844,294.1499938964844,291.7004089355469,285.1963806152344,293.8498840332031,291.900634765625,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179905220866,7.967901893835005e-09,0.0010179826058447,-0.019925870001316,0.0,0.0,0.0,-0.0087628401815891,60.0,4.665834426879883,-0.0,-7.065585094778727e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.597872849553823e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.46503792470321e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001010702326311,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004794317646883,285.1092529296875,294.1499938964844,291.64080810546875,285.17120361328125,293.8104248046875,291.831787109375,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520512295717708e-09,0.0010227077873423,-0.0213730540126562,0.0,0.0,0.0,-0.0090367924422025,60.0,4.641417980194092,-0.0,-7.131338719545965e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.597872849553823e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001010703635984,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.46503792470321e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001010702326311,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004794317646883,285.1092529296875,294.1499938964844,291.64080810546875,285.17120361328125,293.8104248046875,291.831787109375,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520512295717708e-09,0.0010227077873423,-0.0213730540126562,0.0,0.0,0.0,-0.0090367924422025,60.0,4.641417980194092,-0.0,-7.131338719545965e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.62157137109898e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001013199216686,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.48346938053146e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001013197907013,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004806155629921,285.1079406738281,294.1499938964844,291.6109313964844,285.1586608886719,293.7904968261719,291.7968139648437,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.81574013789077e-09,0.0010252321371808,-0.0221461486071348,0.0,0.0,0.0,-0.0091831488534808,60.0,4.629875183105469,-0.0,-7.166592297380704e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.646193211665376e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001015792004182,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.502619700971991e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001015790694509,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004818454908672,285.1066589355469,294.1499938964844,291.5810241699219,285.1460876464844,293.7704467773437,291.76153564453125,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278640547767,9.122473443312629e-09,0.0010278549743816,-0.0229493286460638,0.0,0.0,0.0,-0.0093352096155285,60.0,4.6187357902526855,-0.0,-7.203311724879313e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.69677057582885e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001021118077915,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.541957893408835e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021116768242,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004843719652853,285.1041259765625,294.1499938964844,291.5210876464844,285.1210632324219,293.7298889160156,291.6904296875,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752561425102613e-09,0.0010332426754757,-0.0245990734547376,0.0,0.0,0.0,-0.0096475705504417,60.0,4.597085952758789,-0.0,-7.279033553686531e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.69677057582885e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001021118077915,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.541957893408835e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021116768242,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004843719652853,285.1041259765625,294.1499938964844,291.5210876464844,285.1210632324219,293.7298889160156,291.6904296875,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752561425102613e-09,0.0010332426754757,-0.0245990734547376,0.0,0.0,0.0,-0.0096475705504417,60.0,4.597085952758789,-0.0,-7.279033553686531e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001026428799377,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.581182580906898e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001026427489705,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004868911637458,285.1016540527344,294.1499938964844,291.46112060546875,285.0960998535156,293.68878173828125,291.619140625,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841075630089e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.575542449951172,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.74720242084004e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001026428799377,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.581182580906898e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001026427489705,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004868911637458,285.1016540527344,294.1499938964844,291.46112060546875,285.0960998535156,293.68878173828125,291.619140625,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841075630089e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.575542449951172,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.797204256756233e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.620072574354708e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001031692954711,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004893888835795,285.0992431640625,294.1499938964844,291.401123046875,285.0711975097656,293.6471252441406,291.5482788085937,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.100376501028677e-08,0.0010439412435516,-0.0278744716197252,0.0,0.0,0.0,-0.0102678434923291,60.0,4.553235530853272,-0.0,-7.430571713484825e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.797204256756233e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.620072574354708e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001031692954711,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004893888835795,285.0992431640625,294.1499938964844,291.401123046875,285.0711975097656,293.6471252441406,291.5482788085937,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.100376501028677e-08,0.0010439412435516,-0.0278744716197252,0.0,0.0,0.0,-0.0102678434923291,60.0,4.553235530853272,-0.0,-7.430571713484825e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.837382094701752e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001035925088217,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.651321357116103e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001035923778545,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004913958255201,285.09686279296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6048889160156,291.4784240722656,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273089713024e-08,0.0010482221841812,-0.0291844587773084,0.0,0.0,0.0,-0.0105159729719161,60.0,4.529455661773682,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.837382094701752e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001035925088217,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.651321357116103e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001035923778545,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004913958255201,285.09686279296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6048889160156,291.4784240722656,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273089713024e-08,0.0010482221841812,-0.0291844587773084,0.0,0.0,0.0,-0.0105159729719161,60.0,4.529455661773682,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.84062789939344e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001036266912706,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.653846114408225e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0001036265603033,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004915579920634,285.0957336425781,294.1499938964844,291.311279296875,285.0340881347656,293.5836181640625,291.4446105957031,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544665667884146e-08,0.001048567937687,-0.0292901713401079,0.0,0.0,0.0,-0.0105359992012381,60.0,4.5124831199646,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.83252248261124e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001035413370118,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.647542224731296e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001035412133205,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004911531577818,285.0945739746094,294.1499938964844,291.2814025878906,285.0217590332031,293.5622863769531,291.41180419921875,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.49102258682251,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001033352164085,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001033350927173,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004901754437014,285.0923767089844,294.1499938964844,291.2218322753906,284.9971923828125,293.5194091796875,291.3487548828125,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.440584659576416,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001033352164085,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001033350927173,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004901754437014,285.0923767089844,294.1499938964844,291.2218322753906,284.9971923828125,293.5194091796875,291.3487548828125,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.440584659576416,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001030294879456,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004887251998297,285.0902099609375,294.1499938964844,291.1625061035156,284.9727783203125,293.47637939453125,291.28826904296875,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.385258674621582,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.783916175365448e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001030294879456,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001030293642543,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004887251998297,285.0902099609375,294.1499938964844,291.1625061035156,284.9727783203125,293.47637939453125,291.28826904296875,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.385258674621582,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.743954433361068e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.000102608668385,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.578654185635969e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004867290554102,285.088134765625,294.1499938964844,291.103515625,284.948486328125,293.4331970214844,291.2303466796875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.325110912322998,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.743954433361068e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.000102608668385,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.578654185635969e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001026085446937,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004867290554102,285.088134765625,294.1499938964844,291.103515625,284.948486328125,293.4331970214844,291.2303466796875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.325110912322998,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.000102105885162,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.5415191531647e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001021057614707,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004843441129196,285.0861511230469,294.1499938964844,291.044921875,284.9243469238281,293.3899230957031,291.1748046875,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.261444091796875,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.000102105885162,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.5415191531647e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001021057614707,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004843441129196,285.0861511230469,294.1499938964844,291.044921875,284.9243469238281,293.3899230957031,291.1748046875,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.261444091796875,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.670553845353425e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001018357215798,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.521564839407802e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0001018356051645,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004830625839531,285.0851745605469,294.1499938964844,291.01580810546875,284.9123229980469,293.3682556152344,291.1477966308594,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.228797435760498,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.644408419262618e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001015603920677,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.501228537876159e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001015602756524,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004817565786652,285.084228515625,294.1499938964844,290.9867858886719,284.9003601074219,293.3465881347656,291.1213684082031,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.195881843566895,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001010121632134,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004791560349985,285.0823669433594,294.1499938964844,290.92919921875,284.8765563964844,293.30322265625,291.0698547363281,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.130140781402588,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001010121632134,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001010120467981,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004791560349985,285.0823669433594,294.1499938964844,290.92919921875,284.8765563964844,293.30322265625,291.0698547363281,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.130140781402588,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001004925943561,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001004924779408,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004766914644278,285.0805969238281,294.1499938964844,290.8722229003906,284.8529663085937,293.2598571777344,291.02008056640625,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.065669536590576,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.543007763568312e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001004925943561,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001004924779408,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004766914644278,285.0805969238281,294.1499938964844,290.8722229003906,284.8529663085937,293.2598571777344,291.02008056640625,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.065669536590576,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001000251286313,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.387834193650633e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.000100025019492,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004744740726891,285.0788879394531,294.1499938964844,290.8158874511719,284.8295593261719,293.2164306640625,290.97186279296875,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003786087036133,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001000251286313,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.387834193650633e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.000100025019492,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004744740726891,285.0788879394531,294.1499938964844,290.8158874511719,284.8295593261719,293.2164306640625,290.97186279296875,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.003786087036133,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
