time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.460370347369462e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.96223752736114e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.358086440945044e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004725635808426,285.0772399902344,294.1499938964844,290.76031494140625,284.806396484375,293.1729736328125,290.9247741699219,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944961071014404,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.460370347369462e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.96223752736114e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.358086440945044e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.962226613424718e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004725635808426,285.0772399902344,294.1499938964844,290.76031494140625,284.806396484375,293.1729736328125,290.9247741699219,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944961071014404,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.443899762118237e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.944893099600448e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.345276389969513e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.944882185664028e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004717408737633,285.0764465332031,294.1499938964844,290.7328186035156,284.7948913574219,293.1512451171875,290.9015808105469,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.916991233825684,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.428829071111976e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.929022780852392e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.333554094657302e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.929011866915972e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004709880740847,285.0756530761719,294.1499938964844,290.7055358886719,284.783447265625,293.1294860839844,290.8785705566406,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.889759540557861,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.90291009657085e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.314267713809386e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004697494441643,285.0741577148437,294.1499938964844,290.651611328125,284.7607727050781,293.0859069824219,290.8329162597656,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.838125705718994,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.40403187996708e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.90291009657085e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.314267713809386e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.90289991023019e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004697494441643,285.0741577148437,294.1499938964844,290.651611328125,284.7607727050781,293.0859069824219,290.8329162597656,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.838125705718994,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.88365281955339e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.300043944269419e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004688359913416,285.0726928710937,294.1499938964844,290.5986022949219,284.7383728027344,293.0422668457031,290.7875061035156,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455702975392,0.0,0.0,0.0,-0.0077256229706108,60.0,3.79009461402893,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.385745215695351e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.88365281955339e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.300043944269419e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.88364263321273e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004688359913416,285.0726928710937,294.1499938964844,290.5986022949219,284.7383728027344,293.0422668457031,290.7875061035156,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875636421848185e-09,0.0010000934125855,-0.0144455702975392,0.0,0.0,0.0,-0.0077256229706108,60.0,3.79009461402893,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.870565554592758e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.290377106983215e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.870554640656336e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004682151775341,285.0713195800781,294.1499938964844,290.546630859375,284.7162780761719,292.99853515625,290.7420349121094,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.745317220687866,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.870565554592758e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.290377106983215e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.870554640656336e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004682151775341,285.0713195800781,294.1499938964844,290.546630859375,284.7162780761719,292.99853515625,290.7420349121094,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.745317220687866,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.862692968454212e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.284562161657959e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004678417753893,285.0699768066406,294.1499938964844,290.4956970214844,284.6944885253906,292.9547119140625,290.6962890625,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7036311626434326,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.365841106045993e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.862692968454212e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.284562161657959e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.862682782113552e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004678417753893,285.0699768066406,294.1499938964844,290.4956970214844,284.6944885253906,292.9547119140625,290.6962890625,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472265956612e-09,0.0009979710448533,-0.0137954577803611,0.0,0.0,0.0,-0.0076025957241654,60.0,3.7036311626434326,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.363573917653412e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.860304999165236e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.282799197128043e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.860294812824576e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.000467728532385,285.0693359375,294.1499938964844,290.4706726074219,284.6837158203125,292.9327392578125,290.6732482910156,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182451021534e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,3.683836936950684,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.361965931020676e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.858611883828416e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.281548460014164e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.858601697487757e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004676482349168,285.0686950683594,294.1499938964844,290.4459228515625,284.67303466796875,292.9107666015625,290.650146484375,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108730557891e-09,0.0009975573047995,-0.0136687569320201,0.0,0.0,0.0,-0.0075786188244819,60.0,3.664544105529785,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.360206604469568e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.856759425019844e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.856749238679186e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004675603413488,285.0674743652344,294.1499938964844,290.3973083496094,284.65191650390625,292.8667907714844,290.60369873046875,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.62739610671997,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.360206604469568e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.856759425019844e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.856749238679186e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004675603413488,285.0674743652344,294.1499938964844,290.3973083496094,284.65191650390625,292.8667907714844,290.60369873046875,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.62739610671997,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.359308751299976e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.855813550530002e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004675155214499,285.0663146972656,294.1499938964844,290.3500061035156,284.63116455078125,292.8227233886719,290.55712890625,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5917294025421143,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.359308751299976e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.855813550530002e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.855804091785104e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004675155214499,285.0663146972656,294.1499938964844,290.3500061035156,284.63116455078125,292.8227233886719,290.55712890625,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5917294025421143,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.358777606394142e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.855254029389472e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.279067358467728e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004674890078604,285.065185546875,294.1499938964844,290.3039855957031,284.60858154296875,292.77862548828125,290.5106506347656,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5572314262390137,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.358777606394142e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.855254029389472e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.279067358467728e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.855244570644572e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004674890078604,285.065185546875,294.1499938964844,290.3039855957031,284.60858154296875,292.77862548828125,290.5106506347656,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5572314262390137,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.359029354527593e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.855519601842389e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.855509415501729e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000467501609819,285.0641174316406,294.1499938964844,290.2592468261719,284.5820617675781,292.7345275878906,290.46441650390625,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.523869276046753,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.359029354527593e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.855519601842389e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.855509415501729e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.000467501609819,285.0641174316406,294.1499938964844,290.2592468261719,284.5820617675781,292.7345275878906,290.46441650390625,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.523869276046753,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.359819523524492e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.85635124379769e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.279877900145948e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.856341785052793e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004675410746131,285.0636291503906,294.1499938964844,290.2373352050781,284.56744384765625,292.71246337890625,290.44140625,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5076937675476074,-0.0,-6.781694850133135e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.361243428429589e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.857850818661972e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.857841359917074e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004676122043747,285.0631103515625,294.1499938964844,290.2156982421875,284.552001953125,292.6903991699219,290.4184875488281,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.491852045059204,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.86389713943936e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004678990517277,285.0621337890625,294.1499938964844,290.1732788085937,284.5186462402344,292.6462707519531,290.3727111816406,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.461610555648804,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.86389713943936e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.86388768069446e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004678990517277,285.0621337890625,294.1499938964844,290.1732788085937,284.5186462402344,292.6462707519531,290.3727111816406,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.461610555648804,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.372568456456064e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.869775385595858e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.289792847586796e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.86976665444672e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004681779246311,285.0616455078125,294.1499938964844,290.1499938964844,284.4986877441406,292.6215515136719,290.3470458984375,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106901429904156e-09,0.000998682109639,-0.0140134654939174,0.0,0.0,0.0,-0.0076438477262854,60.0,3.445784330368042,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.378066170029342e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.875565592665224e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.294068927876651e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.875556133920328e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004684525774791,285.0612487792969,294.1499938964844,290.1319580078125,284.4823913574219,292.6021728515625,290.3268737792969,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.433827638626098,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.894412505673245e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004693466471508,285.06036376953125,294.1499938964844,290.09161376953125,284.4434814453125,292.5580444335937,290.28057861328125,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.408774137496948,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.395964298164472e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.894412505673245e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.894403774524108e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004693466471508,285.06036376953125,294.1499938964844,290.09161376953125,284.4434814453125,292.5580444335937,290.28057861328125,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.408774137496948,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.921743185259402e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004706430772785,285.0595397949219,294.1499938964844,290.0521850585937,284.4022216796875,292.5138854980469,290.23358154296875,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.386965274810791,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.421917638974264e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.921743185259402e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.921733726514503e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004706430772785,285.0595397949219,294.1499938964844,290.0521850585937,284.4022216796875,292.5138854980469,290.23358154296875,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.386965274810791,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.438324195798486e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.93901994661428e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.340936281252652e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.939010487869382e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004714626120403,285.0591735839844,294.1499938964844,290.0328063964844,284.3808288574219,292.4917907714844,290.209716796875,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.5297576234968355e-09,0.0010056853061541,-0.0161590818315744,0.0,0.0,0.0,-0.0080498913303017,60.0,3.3774502277374268,-0.0,-6.895889015368084e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.456897532800213e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.958578448276968e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.355381967499852e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.95856971712783e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004723903839476,285.05877685546875,294.1499938964844,290.0136413574219,284.35894775390625,292.4696655273437,290.18560791015625,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761134763166865e-09,0.0010076636681333,-0.0167651548981666,0.0,0.0,0.0,-0.0081645939499139,60.0,3.36870551109314,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.501325257588178e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001000536285573,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001000535412458,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004746096674352,285.0580749511719,294.1499938964844,289.97589111328125,284.3139343261719,292.4253845214844,290.1366271972656,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.354079008102417,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.501325257588178e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001000536285573,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001000535412458,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004746096674352,285.0580749511719,294.1499938964844,289.97589111328125,284.3139343261719,292.4253845214844,290.1366271972656,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.354079008102417,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001006185775622,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004772895772475,285.057373046875,294.1499938964844,289.9389038085937,284.2674865722656,292.3810119628906,290.0868225097656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3430817127227783,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.55497453105636e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001006185775622,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001006184902507,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004772895772475,285.057373046875,294.1499938964844,289.9389038085937,284.2674865722656,292.3810119628906,290.0868225097656,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3430817127227783,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.616293391445652e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001012642969726,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004803525807801,285.0567321777344,294.1499938964844,289.9025573730469,284.2198791503906,292.3365173339844,290.03662109375,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3352954387664795,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
