time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.616293391445652e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001012642969726,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001012642096611,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004803525807801,285.0567321777344,294.1499938964844,289.9025573730469,284.2198791503906,292.3365173339844,290.03662109375,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3352954387664795,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.682152449386194e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001019578267005,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.530579750891775e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004836423904635,285.05615234375,294.1499938964844,289.8667907714844,284.17144775390625,292.2918701171875,289.9867553710937,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3298232555389404,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.682152449386194e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001019578267005,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.530579750891775e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.000101957739389,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004836423904635,285.05615234375,294.1499938964844,289.8667907714844,284.17144775390625,292.2918701171875,289.9867553710937,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3298232555389404,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.715340274851768e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001023073054966,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.556392665719613e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001023072181851,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004853002028539,285.0558776855469,294.1499938964844,289.84912109375,284.1470031738281,292.2694702148437,289.9621887207031,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.327538013458252,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.747701551532371e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001026480822474,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.581561658298597e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001026479949359,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0004869166878052,285.0556030273437,294.1499938964844,289.83160400390625,284.1224365234375,292.2470703125,289.9380798339844,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524057179689,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3252248764038086,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001032747968565,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.62785057304427e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000103274709545,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004898895858787,285.0551147460937,294.1499938964844,289.7968444824219,284.0731506347656,292.2021789550781,289.8912048339844,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3197133541107178,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001032747968565,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.62785057304427e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000103274709545,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004898895858787,285.0551147460937,294.1499938964844,289.7968444824219,284.0731506347656,292.2021789550781,289.8912048339844,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3197133541107178,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.854639938566834e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001037741967593,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.664736040169373e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004922585212625,285.0546569824219,294.1499938964844,289.76251220703125,284.0238952636719,292.1572265625,289.8467712402344,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3112049102783203,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.854639938566834e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001037741967593,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.664736040169373e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001037741094478,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004922585212625,285.0546569824219,294.1499938964844,289.76251220703125,284.0238952636719,292.1572265625,289.8467712402344,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3112049102783203,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001041428913595,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004940074286423,285.05426025390625,294.1499938964844,289.7284851074219,283.9749450683594,292.1123046875,289.8049011230469,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.298426628112793,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.889651846606284e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001041428913595,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.000104142804048,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004940074286423,285.05426025390625,294.1499938964844,289.7284851074219,283.9749450683594,292.1123046875,289.8049011230469,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.298426628112793,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.89046529866755e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001041514478856,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001041513678501,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004940480575896,285.05389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0675048828125,289.76568603515625,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.279247045516968,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.89046529866755e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001041514478856,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001041513678501,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004940480575896,285.05389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.0675048828125,289.76568603515625,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.279247045516968,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.86317900242284e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001038641203194,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.6713775342796e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001038640330079,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004926851252093,285.0537414550781,294.1499938964844,289.6779479980469,283.9027404785156,292.04522705078125,289.74737548828125,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822615775258782e-08,0.0010509467683732,-0.0300175826996564,0.0,0.0,0.0,-0.0106738014146685,60.0,3.26309585571289,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.83428253675811e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001035598252201,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.648902101209387e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0001035597379086,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.000491241691634,285.0535888671875,294.1499938964844,289.66119384765625,283.879150390625,292.0230712890625,289.7299194335937,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.14625278158087e-08,0.0010478673502802,-0.02907520160079,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2429869174957275,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.774097270565107e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001029259583447,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004882352950517,285.0533447265625,294.1499938964844,289.6277770996094,283.8328552246094,291.9790954589844,289.6967468261719,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712547293678654e-08,0.001041454845108,-0.0271121952682733,0.0,0.0,0.0,-0.0101234940811991,60.0,3.1994457244873047,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.774097270565107e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001029260383802,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001029259583447,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004882352950517,285.0533447265625,294.1499938964844,289.6277770996094,283.8328552246094,291.9790954589844,289.6967468261719,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712547293678654e-08,0.001041454845108,-0.0271121952682733,0.0,0.0,0.0,-0.0101234940811991,60.0,3.1994457244873047,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.707564458949491e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001022254145937,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.55034270696342e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001022253345581,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004849118704441,285.0531311035156,294.1499938964844,289.5944519042969,283.7880249023437,291.9355773925781,289.6655578613281,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.153218507766724,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.707564458949491e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001022254145937,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.55034270696342e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001022253345581,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004849118704441,285.0531311035156,294.1499938964844,289.5944519042969,283.7880249023437,291.9355773925781,289.6655578613281,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.153218507766724,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.64009086601436e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001015148809528,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004815414431504,285.0529479980469,294.1499938964844,289.56109619140625,283.74493408203125,291.892578125,289.6359558105469,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1061131954193115,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.64009086601436e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001015148809528,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004815414431504,285.0529479980469,294.1499938964844,289.56109619140625,283.74493408203125,291.892578125,289.6359558105469,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1061131954193115,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.575989679433404e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001008398612611,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001008397885016,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004783394688274,285.0528259277344,294.1499938964844,289.5276794433594,283.7038879394531,291.8500061035156,289.60748291015625,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0596401691436768,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.575989679433404e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001008398612611,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001008397885016,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004783394688274,285.0528259277344,294.1499938964844,289.5276794433594,283.7038879394531,291.8500061035156,289.60748291015625,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0596401691436768,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.546273213345556e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001005269368761,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.424893556162715e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001005268641165,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004768551152665,285.05279541015625,294.1499938964844,289.51092529296875,283.6842041015625,291.82891845703125,289.5936279296875,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873698137927931e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0370631217956543,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.518397564534098e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001002333883661,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.40321193006821e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001002333156066,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004754626424983,285.052734375,294.1499938964844,289.494140625,283.6651306152344,291.8078918457031,289.5799560546875,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0150017738342285,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.469081123825164e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.971406689146534e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.97139941318892e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004729992360807,285.0527038574219,294.1499938964844,289.4603881835937,283.6289978027344,291.76617431640625,289.5530090332031,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.97286057472229,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.469081123825164e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.971406689146534e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.97139941318892e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004729992360807,285.0527038574219,294.1499938964844,289.4603881835937,283.6289978027344,291.76617431640625,289.5530090332031,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.97286057472229,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.42860497161746e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.928782674251124e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.333372923312709e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.92877539829351e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004709773638751,285.0527038574219,294.1499938964844,289.4263916015625,283.5957336425781,291.7247619628906,289.52642822265625,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.933477640151977,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.42860497161746e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.928782674251124e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.333372923312709e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.92877539829351e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004709773638751,285.0527038574219,294.1499938964844,289.4263916015625,283.5957336425781,291.7247619628906,289.52642822265625,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.933477640151977,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.396662790095434e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.895145922200754e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.89513864624314e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.000469381804578,285.052734375,294.1499938964844,289.3920593261719,283.56561279296875,291.68365478515625,289.4998779296875,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.896841526031494,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.396662790095434e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.895145922200754e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.89513864624314e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.000469381804578,285.052734375,294.1499938964844,289.3920593261719,283.56561279296875,291.68365478515625,289.4998779296875,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.896841526031494,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.8695294582285e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004681666905526,285.0528259277344,294.1499938964844,289.3572998046875,283.5389404296875,291.64276123046875,289.4731140136719,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8625991344451904,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.8695294582285e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004681666905526,285.0528259277344,294.1499938964844,289.3572998046875,283.5389404296875,291.64276123046875,289.4731140136719,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8625991344451904,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.362714627059177e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.859396959654988e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.859389683697373e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004676860407926,285.0528564453125,294.1499938964844,289.3397521972656,283.5269775390625,291.6224060058594,289.4595642089844,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365148246841e-09,0.0009976199362426,-0.0136877670884132,0.0,0.0,0.0,-0.0075822193175554,60.0,2.846306562423706,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.3544258561451e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.850667993305252e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.27567748981528e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.850661444943398e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004672720097005,285.05291748046875,294.1499938964844,289.32208251953125,283.5159606933594,291.6020812988281,289.4458923339844,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483065113054408e-09,0.0009967364603653,-0.0134171470999717,0.0,0.0,0.0,-0.007531008683145,60.0,2.830409288406372,-0.0,-6.77367850698829e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.341511031379925e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.83706850092858e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004666269232984,285.0530700683594,294.1499938964844,289.2863464355469,283.4969482421875,291.5615539550781,289.4179992675781,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104534855043e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7997264862060547,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.341511031379925e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.83706850092858e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004666269232984,285.0530700683594,294.1499938964844,289.2863464355469,283.4969482421875,291.5615539550781,289.4179992675781,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104534855043e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7997264862060547,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.3325215857476e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.827601752476768e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.827595204114914e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004661778802983,285.0532531738281,294.1499938964844,289.25,283.482177734375,291.5211486816406,289.38922119140625,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210045728176737e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7701752185821533,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.3325215857476e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.827601752476768e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.827595204114914e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004661778802983,285.0532531738281,294.1499938964844,289.25,283.482177734375,291.5211486816406,289.38922119140625,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210045728176737e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7701752185821533,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
