time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.646661055739968e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.64665596256964e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004575951315928,285.06329345703125,294.1499938964844,288.51666259765625,283.32342529296875,290.7320251464844,288.77606201171875,285.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.199563980102539,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.637710172683e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004571705358102,285.0640869140625,294.1499938964844,288.4800109863281,283.31890869140625,290.6934509277344,288.7480163574219,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962415868168477e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.171684980392456,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.637710172683e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004571705358102,285.0640869140625,294.1499938964844,288.4800109863281,283.31890869140625,290.6934509277344,288.7480163574219,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962415868168477e-09,0.0009751816978678,-0.0068129054270684,0.0,0.0,0.0,-0.006281410343945,60.0,2.171684980392456,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.629099804442376e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004567621217574,285.0648803710937,294.1499938964844,288.4433288574219,283.3145751953125,290.6549072265625,288.7203674316406,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504277890641e-09,0.0009743102127686,-0.0065458668395876,0.0,0.0,0.0,-0.0062308879569172,60.0,2.143944263458252,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.629099804442376e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.629094711272046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004567621217574,285.0648803710937,294.1499938964844,288.4433288574219,283.3145751953125,290.6549072265625,288.7203674316406,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860504277890641e-09,0.0009743102127686,-0.0065458668395876,0.0,0.0,0.0,-0.0062308879569172,60.0,2.143944263458252,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.14006304810755e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.624932135920972e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004565643903333,285.0652770996094,294.1499938964844,288.42498779296875,283.3124694824219,290.6356811523437,288.7066650390625,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111728500590516e-09,0.0009738883818499,-0.0064166034571826,0.0,0.0,0.0,-0.0062064323574304,60.0,2.130124092102051,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.136216249316932e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.620880882721394e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004563722468446,285.0657043457031,294.1499938964844,288.4066772460937,283.3104248046875,290.616455078125,288.6930847167969,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763226758517589e-09,0.0009734783670864,-0.0062909699045121,0.0,0.0,0.0,-0.0061826631426811,60.0,2.116344690322876,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000456002599094,285.0665588378906,294.1499938964844,288.3699951171875,283.3064270019531,290.5780639648437,288.6661376953125,285.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988097364102e-09,0.0009726895950734,-0.0060492749325931,0.0,0.0,0.0,-0.00613693613559,60.0,2.088886260986328,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000456002599094,285.0665588378906,294.1499938964844,288.3699951171875,283.3064270019531,290.5780639648437,288.6661376953125,285.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670988097364102e-09,0.0009726895950734,-0.0060492749325931,0.0,0.0,0.0,-0.00613693613559,60.0,2.088886260986328,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004556559724733,285.0674133300781,294.1499938964844,288.3333435058594,283.30255126953125,290.5397033691406,288.6395568847656,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584499281255148e-09,0.0009719499503262,-0.0058226459659636,0.0,0.0,0.0,-0.0060940599068999,60.0,2.061586618423462,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004556559724733,285.0674133300781,294.1499938964844,288.3333435058594,283.30255126953125,290.5397033691406,288.6395568847656,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584499281255148e-09,0.0009719499503262,-0.0058226459659636,0.0,0.0,0.0,-0.0060940599068999,60.0,2.061586618423462,-0.0,-6.440942712515607e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004553328035399,285.0682983398437,294.1499938964844,288.2966613769531,283.2987976074219,290.5014343261719,288.6132202148437,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852902790981e-09,0.0009712603059597,-0.0056113256141543,0.0,0.0,0.0,-0.0060540796257555,60.0,2.0344362258911133,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004553328035399,285.0682983398437,294.1499938964844,288.2966613769531,283.2987976074219,290.5014343261719,288.6132202148437,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503852902790981e-09,0.0009712603059597,-0.0056113256141543,0.0,0.0,0.0,-0.0060540796257555,60.0,2.0344362258911133,-0.0,-6.431804422390996e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.592755668563768e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004550383600872,285.0691833496094,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.587158203125,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430379453244313e-09,0.0009706320124678,-0.0054187988862395,0.0,0.0,0.0,-0.0060176555998623,60.0,2.007463455200196,-0.0,-6.423484677497981e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.109512757277116e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.592760034138335e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.085184915922582e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.592755668563768e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004550383600872,285.0691833496094,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.587158203125,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.430379453244313e-09,0.0009706320124678,-0.0054187988862395,0.0,0.0,0.0,-0.0060176555998623,60.0,2.007463455200196,-0.0,-6.423484677497981e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.106752258958296e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.589854016667232e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004549005243461,285.0696716308594,294.1499938964844,288.2416687011719,283.2933654785156,290.444091796875,288.57421875,285.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970340159256,2.395976084201834e-09,0.0009703377727419,-0.005328650586307,0.0,0.0,0.0,-0.0060006002895534,60.0,1.994035005569458,-0.0,-6.419591613848753e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.081010699039325e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004547702847048,285.07012939453125,294.1499938964844,288.22332763671875,283.29156494140625,290.4250183105469,288.5613098144531,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634780799142163e-09,0.0009700598893687,-0.0052434941753745,0.0,0.0,0.0,-0.0059844893403351,60.0,1.9806469678878784,-0.0,-6.415914555191193e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.584238432580604e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.584233339410277e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004546341369859,285.0706481933594,294.1499938964844,288.2027893066406,283.28961181640625,290.4036560058594,288.5469055175781,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294985940225388e-09,0.0009697693167254,-0.0051544555462896,0.0,0.0,0.0,-0.005967644508928,60.0,1.965705633163452,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.09943919396028e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.58215241553262e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.07735016476363e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.58214804995805e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004545352130662,285.0710754394531,294.1499938964844,288.1866760253906,283.2880554199219,290.3868713378906,288.5355834960937,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969560467638,2.3048083441779e-09,0.0009695581393316,-0.005089757964015,0.0,0.0,0.0,-0.0059554041363298,60.0,1.9540029764175413,-0.0,-6.40927879658193e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.095432324102148e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.577933087712154e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.074233872117475e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.577928722137584e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004543350660242,285.072021484375,294.1499938964844,288.1499938964844,283.2846069335937,290.3487854003906,288.5099182128906,285.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,1.9275261163711548,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.095432324102148e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.577933087712154e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.074233872117475e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.577928722137584e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004543350660242,285.072021484375,294.1499938964844,288.1499938964844,283.2846069335937,290.3487854003906,288.5099182128906,285.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.2548549694079156e-09,0.0009691309533081,-0.0049588615074753,0.0,0.0,0.0,-0.0059306398034095,60.0,1.9275261163711548,-0.0,-6.403632113460844e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.092748223338276e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.575106378179044e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.072145672282204e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.575102012604476e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004542009846772,285.072998046875,294.1499938964844,288.1101989746094,283.2789306640625,290.3106994628906,288.4840393066406,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221377748412578e-09,0.0009688446298241,-0.0048711393028497,0.0,0.0,0.0,-0.0059140436351299,60.0,1.900264024734497,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.092748223338276e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.575106378179044e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.072145672282204e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.575102012604476e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004542009846772,285.072998046875,294.1499938964844,288.1101989746094,283.2789306640625,290.3106994628906,288.4840393066406,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468417152,2.221377748412578e-09,0.0009688446298241,-0.0048711393028497,0.0,0.0,0.0,-0.0059140436351299,60.0,1.900264024734497,-0.0,-6.399848473392923e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.09189839148894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.5742114353925e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.071485015330836e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.57420706981793e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004541585512924,285.0740051269531,294.1499938964844,288.064453125,283.2690124511719,290.2724914550781,288.4572448730469,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752692022311e-09,0.0009687537094578,-0.0048432974144816,0.0,0.0,0.0,-0.0059087760746479,60.0,1.87037456035614,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.09189839148894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.5742114353925e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.071485015330836e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.57420706981793e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004541585512924,285.0740051269531,294.1499938964844,288.064453125,283.2690124511719,290.2724914550781,288.4572448730469,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.210752692022311e-09,0.0009687537094578,-0.0048432974144816,0.0,0.0,0.0,-0.0059087760746479,60.0,1.87037456035614,-0.0,-6.398648366712223e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.092163236346096e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.574490104569122e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.071690924931318e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.574485738994554e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004541717644315,285.0744934082031,294.1499938964844,288.0395202636719,283.2625732421875,290.2533569335937,288.4432983398437,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.2140347333277077e-09,0.0009687817655503,-0.0048518972471356,0.0,0.0,0.0,-0.0059104026295244,60.0,1.854196548461914,-0.0,-6.39901927002029e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.092840627999976e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.575203876011074e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.072217704262584e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.575199510436504e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004542056121863,285.07501220703125,294.1499938964844,288.0133056640625,283.2552185058594,290.234130859375,288.4288635253906,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855980318,2.222459993816983e-09,0.0009688537684269,-0.0048739747144281,0.0,0.0,0.0,-0.0059145791456103,60.0,1.8372697830200195,-0.0,-6.399971397286208e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.095492714550346e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.074280438246205e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004543381219264,285.0760498046875,294.1499938964844,287.9572448730469,283.2378234863281,290.1954650878906,288.3983154296875,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255470032963558e-09,0.0009691360173746,-0.004960473626852,0.0,0.0,0.0,-0.0059309438802301,60.0,1.801158428192139,-0.0,-6.403701036106213e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.095492714550346e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.074280438246205e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004543381219264,285.0760498046875,294.1499938964844,287.9572448730469,283.2378234863281,290.1954650878906,288.3983154296875,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255470032963558e-09,0.0009691360173746,-0.004960473626852,0.0,0.0,0.0,-0.0059309438802301,60.0,1.801158428192139,-0.0,-6.403701036106213e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.099816816160455e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.582549682818352e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.582545317243785e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004545541014522,285.0770874023437,294.1499938964844,287.8967590332031,283.2172241210937,290.1564636230469,288.36492919921875,285.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695986518636,2.309306967873681e-09,0.0009695963235571,-0.0051015461795032,0.0,0.0,0.0,-0.0059576327912509,60.0,1.7622400522232056,-0.0,-6.409787545180734e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.099816816160455e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.582549682818352e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.077643385855481e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.582545317243785e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004545541014522,285.0770874023437,294.1499938964844,287.8967590332031,283.2172241210937,290.1564636230469,288.36492919921875,285.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695986518636,2.309306967873681e-09,0.0009695963235571,-0.0051015461795032,0.0,0.0,0.0,-0.0059576327912509,60.0,1.7622400522232056,-0.0,-6.409787545180734e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.105848585022612e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.588901593815537e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.082334923325107e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.588897228240968e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004548554134089,285.0781555175781,294.1499938964844,287.8323974609375,283.1937255859375,290.1169738769531,288.32781982421875,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702410316094,2.384424879764424e-09,0.0009702386450953,-0.005298382602632,0.0,0.0,0.0,-0.0059948721900582,60.0,1.7207462787628174,-0.0,-6.418284215214953e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.105848585022612e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.588901593815537e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.082334923325107e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.588897228240968e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004548554134089,285.0781555175781,294.1499938964844,287.8323974609375,283.1937255859375,290.1169738769531,288.32781982421875,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702410316094,2.384424879764424e-09,0.0009702386450953,-0.005298382602632,0.0,0.0,0.0,-0.0059948721900582,60.0,1.7207462787628174,-0.0,-6.418284215214953e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.113466512644663e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.596924064680934e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.088259735610336e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.596919699106364e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000455235975096,285.0792541503906,294.1499938964844,287.7646484375,283.16766357421875,290.0770874023437,288.2870483398437,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479305649671914e-09,0.0009710499434731,-0.0055470038205385,0.0,0.0,0.0,-0.0060419081710278,60.0,1.6772912740707395,-0.0,-6.429024779208703e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.113466512644663e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.596924064680934e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.088259735610336e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.596919699106364e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000455235975096,285.0792541503906,294.1499938964844,287.7646484375,283.16766357421875,290.0770874023437,288.2870483398437,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479305649671914e-09,0.0009710499434731,-0.0055470038205385,0.0,0.0,0.0,-0.0060419081710278,60.0,1.6772912740707395,-0.0,-6.429024779208703e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.11797978915274e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.601675992598756e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.091769657563418e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.601671627024189e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004554614133667,285.0798034667969,294.1499938964844,287.72967529296875,283.1537780761719,290.056884765625,288.2644958496094,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715331252664,2.53551513118566e-09,0.000971530622337,-0.0056942920200526,0.0,0.0,0.0,-0.0060697738081216,60.0,1.6546796560287476,-0.0,-6.435391242121113e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.12279574549757e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.606747335055844e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.0955153205432e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.606743697077036e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004557019856292,285.0803527832031,294.1499938964844,287.6940612792969,283.139404296875,290.0365600585937,288.2409973144531,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972046109382,2.595502701652208e-09,0.0009720435482449,-0.0058514797128736,0.0,0.0,0.0,-0.006099512334913,60.0,1.6317625045776367,-0.0,-6.442189715016866e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.129646059591324e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.613961447030306e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.100843504304066e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.613957081455736e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004560441593639,285.0810546875,294.1499938964844,287.6476135253906,283.1203308105469,290.0103454589844,288.2088317871094,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758006192,2.680829558343589e-09,0.0009727731230668,-0.0060750637203454,0.0,0.0,0.0,-0.0061418120749294,60.0,1.6018401384353638,-0.0,-6.451865885992447e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.13375915843062e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.618292097002268e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.104042742867023e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.61828845902346e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004562496324069,285.0814514160156,294.1499938964844,287.62109375,283.1093139648437,289.9955139160156,288.1899108886719,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732059689591892e-09,0.0009732111939229,-0.0062093031592667,0.0,0.0,0.0,-0.0061672092415392,60.0,1.5848006010055542,-0.0,-6.457679546656436e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
