time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.146422962658109e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.631628199713305e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.113892206689343e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.631623834138736e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004568822041619,285.0826110839844,294.1499938964844,287.5462951660156,283.07769775390625,289.9537353515625,288.13238525390625,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745630086399,2.889804617822732e-09,0.0009745600982569,-0.0066226432099938,0.0,0.0,0.0,-0.0062454100698232,60.0,1.5365039110183716,-0.0,-6.475595171195891e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.146422962658109e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.631628199713305e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.113892206689343e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.631623834138736e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004568822041619,285.0826110839844,294.1499938964844,287.5462951660156,283.07769775390625,289.9537353515625,288.13238525390625,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745630086399,2.889804617822732e-09,0.0009745600982569,-0.0066226432099938,0.0,0.0,0.0,-0.0062454100698232,60.0,1.5365039110183716,-0.0,-6.475595171195891e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.160520858131348e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.646474063629285e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.124857074813917e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.646470425650476e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004575864586513,285.083740234375,294.1499938964844,287.4701538085937,283.04498291015625,289.911376953125,288.0690612792969,285.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654232485716193e-09,0.0009760617977008,-0.0070828143507242,0.0,0.0,0.0,-0.0063324719667434,60.0,1.4873534440994265,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.160520858131348e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.646474063629285e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.124857074813917e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.646470425650476e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004575864586513,285.083740234375,294.1499938964844,287.4701538085937,283.04498291015625,289.911376953125,288.0690612792969,285.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.0654232485716193e-09,0.0009760617977008,-0.0070828143507242,0.0,0.0,0.0,-0.0063324719667434,60.0,1.4873534440994265,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.662796946940944e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004583607660606,285.0849304199219,294.1499938964844,287.3931884765625,283.0114440917969,289.86834716796875,287.9994812011719,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258511904746797e-09,0.0009777129162102,-0.0075887558050453,0.0,0.0,0.0,-0.006428194232285,60.0,1.4375563859939575,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.176021558232604e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.662796946940944e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.136913336580619e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.662793308962137e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004583607660606,285.0849304199219,294.1499938964844,287.3931884765625,283.0114440917969,289.86834716796875,287.9994812011719,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258511904746797e-09,0.0009777129162102,-0.0075887558050453,0.0,0.0,0.0,-0.006428194232285,60.0,1.4375563859939575,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.184203372569756e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.671412408351898e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.143276161514223e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.671408770373092e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004587694420479,285.08551025390625,294.1499938964844,287.3545837402344,282.9945068359375,289.8465881347656,287.9625244140625,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425493426078e-09,0.0009785844013094,-0.0078557934612035,0.0,0.0,0.0,-0.0064787175506353,60.0,1.412506103515625,-0.0,-6.529192830839747e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.19272133614868e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.680382208898664e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.149901648517698e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.680378570919856e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004591949400492,285.08612060546875,294.1499938964844,287.31591796875,282.9775085449219,289.8246459960937,287.9239196777344,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466538389673701e-09,0.0009794917423278,-0.008133833296597,0.0,0.0,0.0,-0.0065313219092786,60.0,1.3874013423919678,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.699026122689248e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004600793181452,285.0873107910156,294.1499938964844,287.2388610839844,282.94354248046875,289.78033447265625,287.8427734375,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.337173581123352,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.699026122689248e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.163672125898302e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004600793181452,285.0873107910156,294.1499938964844,287.2388610839844,282.94354248046875,289.78033447265625,287.8427734375,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.337173581123352,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004610003961715,285.0885314941406,294.1499938964844,287.1625061035156,282.9098815917969,289.7353210449219,287.7559814453125,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2871979475021362,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.718443470774218e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004610003961715,285.0885314941406,294.1499938964844,287.1625061035156,282.9098815917969,289.7353210449219,287.7559814453125,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2871979475021362,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.192652992671356e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.738260268932208e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004619406245183,285.0897521972656,294.1499938964844,287.0873718261719,282.8768920898437,289.6897277832031,287.6651306152344,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2376904487609863,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.192652992671356e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.738260268932208e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004619406245183,285.0897521972656,294.1499938964844,287.0873718261719,282.8768920898437,289.6897277832031,287.6651306152344,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2376904487609863,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.7582014859654e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000462886353489,285.09100341796875,294.1499938964844,287.0139465332031,282.8450012207031,289.6435241699219,287.57086181640625,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1890965700149536,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.7582014859654e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.000462886353489,285.09100341796875,294.1499938964844,287.0139465332031,282.8450012207031,289.6435241699219,287.57086181640625,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1890965700149536,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.768135350896046e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.214715151349083e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.768131712917238e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004633575736079,285.0916442871094,294.1499938964844,286.9780578613281,282.82958984375,289.6202087402344,287.5229187011719,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1651614904403689,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.285404667025432e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.77798190433532e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.22198819858022e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.777978266356512e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004638246609829,285.09228515625,294.1499938964844,286.9428100585937,282.8145751953125,289.59674072265625,287.4746398925781,285.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036973968148,60.0,1.1415858268737793,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.298721852246672e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.792005585040896e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.232346251839772e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.79200194706209e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004644899163395,285.0932006835937,294.1499938964844,286.89324951171875,282.7937927246094,289.56280517578125,287.4049072265625,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859420277178,60.0,1.1082253456115725,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.303837578045204e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.79739270405844e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.236324745463207e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.797389066079631e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004647454479709,285.09356689453125,294.1499938964844,286.8743896484375,282.7859802246094,289.5495300292969,287.3777770996094,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0954546928405762,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.321724064648151e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004656389355659,285.0948486328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5018615722656,287.2816772460937,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0513511896133425,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.321724064648151e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.816228703130037e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004656389355659,285.0948486328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5018615722656,287.2816772460937,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0513511896133425,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004665050946641,285.0961608886719,294.1499938964844,286.7478942871094,282.73590087890625,289.453857421875,287.18707275390625,285.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0090750455856323,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004665050946641,285.0961608886719,294.1499938964844,286.7478942871094,282.73590087890625,289.453857421875,287.18707275390625,285.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0090750455856323,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004673363582696,285.09747314453125,294.1499938964844,286.6908264160156,282.71514892578125,289.40557861328125,287.09576416015625,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878952016004e-09,0.0009968535741791,-0.0134533364325761,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9696301817893982,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.852008224697784e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004673363582696,285.09747314453125,294.1499938964844,286.6908264160156,282.71514892578125,289.40557861328125,287.09576416015625,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878952016004e-09,0.0009968535741791,-0.0134533364325761,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9696301817893982,-0.0,-6.775284333571109e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.363760909764096e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.860494901658968e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.86049126368016e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0004677387769334,285.09814453125,294.1499938964844,286.6640625,282.7060546875,289.38134765625,287.051513671875,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597228902587403e-09,0.0009977117879316,-0.0137162283062934,0.0,0.0,0.0,-0.0075875991024076,60.0,0.9509022831916808,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.371621126774698e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.868772031040862e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.868768393062056e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004681313876062,285.09881591796875,294.1499938964844,286.6385498046875,282.6978454589844,289.3570861816406,287.0084533691406,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144800199614e-09,0.0009985490469262,-0.0139727406203746,0.0,0.0,0.0,-0.0076361405663192,60.0,0.9329620003700256,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.884610335575415e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004688828776124,285.10015869140625,294.1499938964844,286.59161376953125,282.684326171875,289.3085327148437,286.9259948730469,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825500026671315e-09,0.0010001516202464,-0.0144636835902929,0.0,0.0,0.0,-0.0077290455810725,60.0,0.8994926810264587,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.884610335575415e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0004688828776124,285.10015869140625,294.1499938964844,286.59161376953125,282.684326171875,289.3085327148437,286.9259948730469,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825500026671315e-09,0.0010001516202464,-0.0144636835902929,0.0,0.0,0.0,-0.0077290455810725,60.0,0.8994926810264587,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.400632552569732e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004695806128438,285.1015319824219,294.1499938964844,286.55047607421875,282.6750183105469,289.260009765625,286.8492431640625,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.869617760181427,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.400632552569732e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004695806128438,285.1015319824219,294.1499938964844,286.55047607421875,282.6750183105469,289.260009765625,286.8492431640625,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.869617760181427,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.91256965789944e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004702091682702,285.1029052734375,294.1499938964844,286.5156555175781,282.6703186035156,289.21160888671875,286.7792358398437,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8438317775726318,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.912573295878246e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.91256965789944e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004702091682702,285.1029052734375,294.1499938964844,286.5156555175781,282.6703186035156,289.21160888671875,286.7792358398437,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8438317775726318,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.923987818183376e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004707506450358,285.1042785644531,294.1499938964844,286.4877014160156,282.6706237792969,289.1634521484375,286.7163391113281,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8222782611846924,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.923987818183376e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004707506450358,285.1042785644531,294.1499938964844,286.4877014160156,282.6706237792969,289.1634521484375,286.7163391113281,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8222782611846924,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.428612975170836e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.928787039825691e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.928784129442648e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0004709782951977,285.10498046875,294.1499938964844,286.4764404296875,282.6727905273437,289.1395568847656,286.6881103515625,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086683258787e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.813401460647583,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.9330791272223e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.933075489243492e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004711818764917,285.1056823730469,294.1499938964844,286.46710205078125,282.67633056640625,289.11572265625,286.6615905761719,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850520836748e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8055146932601929,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.437678818358108e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.9383330962155e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.938330185832456e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004714311216957,285.1067810058594,294.1499938964844,286.45623779296875,282.6850891113281,289.0779113769531,286.6236267089844,285.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517997697130795e-09,0.0010055856546387,-0.0161282755434513,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7956437468528748,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
