time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.43868508329615e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.341205491684377e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.939390292856842e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004714814131148,285.1070861816406,294.1499938964844,286.454345703125,282.6878967285156,289.0685119628906,286.6148376464844,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7936001420021057,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.94242654996924e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004716253024525,285.1084899902344,294.1499938964844,286.45001220703125,282.70562744140625,289.0220031738281,286.5771179199219,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663958714878845e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7872157096862793,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.94242654996924e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004716253024525,285.1084899902344,294.1499938964844,286.45001220703125,282.70562744140625,289.0220031738281,286.5771179199219,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663958714878845e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7872157096862793,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.344126788666472e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.943345503415912e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004716690455097,285.1098937988281,294.1499938964844,286.45001220703125,282.7259521484375,288.9761962890625,286.54705810546875,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7848557829856873,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.442440932616591e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.344126788666472e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.943345503415912e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004716690455097,285.1098937988281,294.1499938964844,286.45001220703125,282.7259521484375,288.9761962890625,286.54705810546875,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7848557829856873,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.44246057770215e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.943368786480278e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.344142068177462e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.943365876097232e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004716700059361,285.111328125,294.1499938964844,286.45001220703125,282.7449645996094,288.9313049316406,286.5245666503906,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061010252684,6.577490108128359e-09,0.0010060945060104,-0.0162841137498617,0.0,0.0,0.0,-0.008073559962213,60.0,0.7840016484260559,-0.0,-6.901488092125875e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.44246057770215e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.943368786480278e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.344142068177462e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.943365876097232e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004716700059361,285.111328125,294.1499938964844,286.45001220703125,282.7449645996094,288.9313049316406,286.5245666503906,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061010252684,6.577490108128359e-09,0.0010060945060104,-0.0162841137498617,0.0,0.0,0.0,-0.008073559962213,60.0,0.7840016484260559,-0.0,-6.901488092125875e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.442177542950958e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.943071199813858e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.343922334257513e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.943068289430812e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004716559196822,285.112060546875,294.1499938964844,286.45001220703125,282.75396728515625,288.9091491699219,286.5154113769531,285.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060708737,6.573957378464001e-09,0.001006064354442,-0.0162748601287603,0.0,0.0,0.0,-0.0080718090757727,60.0,0.7836526036262512,-0.0,-6.90107313516819e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.441712609259412e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.942581527866424e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.343560719164088e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.942578617483376e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004716326948255,285.1127624511719,294.1499938964844,286.45001220703125,282.7626647949219,288.88720703125,286.5073547363281,285.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060212807729,6.568151356134422e-09,0.0010060146450996,-0.0162596516311168,0.0,0.0,0.0,-0.0080689303576946,60.0,0.783306896686554,-0.0,-6.900392435227334e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.44022904150188e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.941019379766658e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.342406752286479e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.941016469383612e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004715585964731,285.1142272949219,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.4940490722656,285.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549642161957081e-09,0.0010058564366772,-0.0162111669778823,0.0,0.0,0.0,-0.0080597549676895,60.0,0.7825971841812134,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.44022904150188e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.941019379766658e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.342406752286479e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.941016469383612e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004715585964731,285.1142272949219,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.4940490722656,285.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549642161957081e-09,0.0010058564366772,-0.0162111669778823,0.0,0.0,0.0,-0.0080597549676895,60.0,0.7825971841812134,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.438006964046508e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.938678704202176e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.340677984757349e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.93867579381913e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004714475653599,285.1156616210937,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.4840393066406,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521925222102709e-09,0.001005619415082,-0.0161385629326105,0.0,0.0,0.0,-0.0080460142344236,60.0,0.7818454504013062,-0.0,-6.894970283610746e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.438006964046508e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.938678704202176e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.340677984757349e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.93867579381913e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004714475653599,285.1156616210937,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.4840393066406,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100562593434,6.521925222102709e-09,0.001005619415082,-0.0161385629326105,0.0,0.0,0.0,-0.0080460142344236,60.0,0.7818454504013062,-0.0,-6.894970283610746e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.435179526917636e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.935701382346453e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.338478462770581e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.935698471963406e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004713063535746,285.1171264648437,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,286.4761047363281,285.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.48667564107086e-09,0.0010053180158138,-0.0160462278872728,0.0,0.0,0.0,-0.0080285398289561,60.0,0.7810587882995605,-0.0,-6.89083705651683e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.435179526917636e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.935701382346453e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.338478462770581e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.935698471963406e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004713063535746,285.1171264648437,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,286.4761047363281,285.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.48667564107086e-09,0.0010053180158138,-0.0160462278872728,0.0,0.0,0.0,-0.0080285398289561,60.0,0.7810587882995605,-0.0,-6.89083705651683e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.43171835388057e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.932056855177508e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.335787086049095e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.93205394479446e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004711334768217,285.1185913085937,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.47003173828125,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443530153887877e-09,0.0010049490956589,-0.015933210030198,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7802293300628662,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.43171835388057e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.932056855177508e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.335787086049095e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.93205394479446e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004711334768217,285.1185913085937,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.47003173828125,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443530153887877e-09,0.0010049490956589,-0.015933210030198,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7802293300628662,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.429772035218777e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.930007217917591e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.334272959269583e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.930004307534546e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004710362409241,285.11932373046875,294.1499938964844,286.45001220703125,282.82769775390625,288.6982116699219,286.4675598144531,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7798002362251282,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.427692566532642e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.927817154675722e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,7.33265551389195e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.927814244292676e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004709323693532,285.1200561523437,294.1499938964844,286.45001220703125,282.83355712890625,288.6781311035156,286.4654235839844,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7793627977371216,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.423727897228672e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.923642937792464e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.329571963055059e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.92364002740942e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004707343468908,285.121337890625,294.1499938964844,286.45001220703125,282.8432312011719,288.6432189941406,286.4622497558594,285.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7785742878913879,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.423159644939004e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.923043398885056e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.329129584832117e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.923040488502012e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004707059415522,285.1215209960937,294.1499938964844,286.45001220703125,282.844482421875,288.6385192871094,286.4618835449219,285.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7784650325775146,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.418174886377528e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.917795250657946e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.32525295461528e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.9177923402749e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004704569582827,285.1229858398437,294.1499938964844,286.45001220703125,282.8544616699219,288.5996398925781,286.45916748046875,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7775385975837708,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.418174886377528e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.917795250657946e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.32525295461528e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.9177923402749e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004704569582827,285.1229858398437,294.1499938964844,286.45001220703125,282.8544616699219,288.5996398925781,286.45916748046875,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7775385975837708,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.412798681296408e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.91213382803835e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.321071461774409e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.912130917655304e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004701884172391,285.1244506835937,294.1499938964844,286.45001220703125,282.8634948730469,288.5614624023437,286.45709228515625,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7765881419181824,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.412798681296408e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.91213382803835e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.321071461774409e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.912130917655304e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004701884172391,285.1244506835937,294.1499938964844,286.45001220703125,282.8634948730469,288.5614624023437,286.45709228515625,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7765881419181824,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.407091420143844e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.906123159453271e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.316631672438234e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004699033161159,285.1259460449219,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.4555358886719,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7756179571151733,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.407091420143844e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.906123159453271e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.316631672438234e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004699033161159,285.1259460449219,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.4555358886719,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7756179571151733,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.404132288182154e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.903006866807118e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.314330287044868e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.903004684019834e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.000469755497761,285.1266784667969,294.1499938964844,286.45001220703125,282.8754272460937,288.5054931640625,286.4548645019531,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7751267552375793,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.401114220963792e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.899828728521244e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.899825818138196e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004696047399193,285.1274108886719,294.1499938964844,286.45001220703125,282.87896728515625,288.4872131347656,286.4543151855469,285.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.774632453918457,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.39493183977902e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004692959191743,285.12890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.453369140625,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7736366987228394,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.39493183977902e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004692959191743,285.12890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.453369140625,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7736366987228394,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004689800261985,285.1304016113281,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.45263671875,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.772634744644165,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004689800261985,285.1304016113281,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.45263671875,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.772634744644165,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.87991807051003e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.879915887722746e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004686602915171,285.13189697265625,294.1499938964844,286.45001220703125,282.896240234375,288.380859375,286.4520874023437,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7716315984725952,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.87991807051003e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.879915887722746e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004686602915171,285.13189697265625,294.1499938964844,286.45001220703125,282.896240234375,288.380859375,286.4520874023437,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7716315984725952,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.87316234386526e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004683399456553,285.13336181640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.45166015625,285.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7706320285797119,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.375793160870673e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.87316234386526e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004683399456553,285.13336181640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.45166015625,285.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7706320285797119,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.37260192586109e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.869803761830552e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.289806671906263e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.869801579043268e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.000468180514872,285.1341247558594,294.1499938964844,286.45001220703125,282.90252685546875,288.3298645019531,286.45147705078125,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7701351642608643,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.369431791128592e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.866465552477166e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.866463369689882e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004680221609305,285.1348571777344,294.1499938964844,286.45001220703125,282.904296875,288.31317138671875,286.4513244628906,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223136857151,60.0,0.769641101360321,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
