time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.363432764075696e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.860148566076532e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.860145655693486e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004677225078921,285.13629150390625,294.1499938964844,286.45001220703125,282.9073181152344,288.28155517578125,286.4510498046875,285.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7687019109725952,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.282482692971826e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.85988590400666e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.000467710167868,285.1363525390625,294.1499938964844,286.45001220703125,282.9074401855469,288.2802734375,286.4510498046875,285.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7686631083488464,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.853497613221408e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004674070514738,285.1378479003906,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508361816406,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.767703115940094,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.853497613221408e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004674070514738,285.1378479003906,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508361816406,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.767703115940094,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.3512877356261e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.84735888778232e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004671158385463,285.13934326171875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.45068359375,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7667657732963562,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.3512877356261e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.84735888778232e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004671158385463,285.13934326171875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.45068359375,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7667657732963562,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.345755825052038e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004668395267799,285.1408386230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7658555507659912,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.345755825052038e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004668395267799,285.1408386230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7658555507659912,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.34312047320418e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004667078901547,285.1416015625,294.1499938964844,286.45001220703125,282.9143371582031,288.16973876953125,286.45050048828125,285.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393418575353735e-09,0.0009955071145668,-0.0130406226962804,0.0,0.0,0.0,-0.0074597569182515,60.0,0.7654123306274414,-0.0,-6.756982173783399e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.000466580997454,285.142333984375,294.1499938964844,286.45001220703125,282.91485595703125,288.1545104980469,286.450439453125,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7649774551391602,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.83106656349264e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004663430154323,285.1438293457031,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.007414627354592,60.0,0.7641342878341675,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.83106656349264e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.831063653109597e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004663430154323,285.1438293457031,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.007414627354592,60.0,0.7641342878341675,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.82653655228205e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004661282582674,285.14532470703125,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,285.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7633315324783325,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.82653655228205e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004661282582674,285.14532470703125,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,285.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7633315324783325,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.822553693084046e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004659393453039,285.1468200683594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7625728845596313,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.822553693084046e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004659393453039,285.1468200683594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7625728845596313,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004657786921598,285.1483154296875,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.76186203956604,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004657786921598,285.1483154296875,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.76186203956604,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.323138510808349e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.817713726079091e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004657097451854,285.1490478515625,294.1499938964844,286.45001220703125,282.9161376953125,288.02362060546875,286.4501647949219,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090294408205409e-09,0.0009933774126693,-0.0123881576582789,0.0,0.0,0.0,-0.0073362924158573,60.0,0.761526346206665,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.321915422333404e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.81642588158138e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004656486853491,285.1498107910156,294.1499938964844,286.45001220703125,282.9159545898437,288.0097351074219,286.4501647949219,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7612034678459167,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.000465551536763,285.1513061523437,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7605985999107361,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.319970558863132e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.000465551536763,285.1513061523437,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7605985999107361,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004654891672544,285.1528015136719,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035228234362421e-09,0.0009929065126925,-0.0122438911348581,0.0,0.0,0.0,-0.0073089934885501,60.0,0.7600523829460144,-0.0,-6.721722911606777e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004654891672544,285.1528015136719,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035228234362421e-09,0.0009929065126925,-0.0122438911348581,0.0,0.0,0.0,-0.0073089934885501,60.0,0.7600523829460144,-0.0,-6.721722911606777e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004654434160329,285.1542663574219,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7595545649528503,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.812098141992465e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004654434160329,285.1542663574219,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7595545649528503,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004653932410292,285.15576171875,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.759067952632904,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.316801151726396e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004653932410292,285.15576171875,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.759067952632904,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.810481424210592e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.810479241423307e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004653665819205,285.156494140625,294.1499938964844,286.45001220703125,282.9115600585937,287.89013671875,286.4500732421875,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938143275678,60.0,0.758823812007904,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.315714851254596e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.809898620005696e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.24556011846289e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.809896437218411e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004653389332816,285.1572570800781,294.1499938964844,286.45001220703125,282.91046142578125,287.8774108886719,286.4500427246094,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,0.7585787177085876,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004652806383091,285.1587219238281,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7580854296684265,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.808666800381616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004652806383091,285.1587219238281,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7580854296684265,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004652183852158,285.16021728515625,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,286.4500427246094,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7575874924659729,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004652183852158,285.16021728515625,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,286.4500427246094,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7575874924659729,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004651522322092,285.1617126464844,294.1499938964844,286.45001220703125,282.90118408203125,287.80352783203125,286.4500427246094,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7570850253105164,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004651522322092,285.1617126464844,294.1499938964844,286.45001220703125,282.90118408203125,287.80352783203125,286.4500427246094,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7570850253105164,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004650822666008,285.1631774902344,294.1499938964844,286.45001220703125,282.8970947265625,287.7797546386719,286.45001220703125,285.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7565779685974121,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004650822666008,285.1631774902344,294.1499938964844,286.45001220703125,282.8970947265625,287.7797546386719,286.45001220703125,285.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7565779685974121,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.30984751903452e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.803719876799732e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004650458868127,285.1639099121094,294.1499938964844,286.45001220703125,282.8948669433594,287.7680358886719,286.45001220703125,285.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,0.7563227415084839,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
