time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.802931162994356e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.000465008575702,285.1646423339844,294.1499938964844,286.45001220703125,282.8925170898437,287.75640869140625,286.45001220703125,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294850155711,0.0,0.0,0.0,-0.007249501068145,60.0,0.7560663819313049,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.307553409598768e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.80130207608454e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004649313050322,285.1661376953125,294.1499938964844,286.45001220703125,282.88751220703125,287.73345947265625,286.45001220703125,285.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7555506229400635,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.307553409598768e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.801304258871824e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.80130207608454e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004649313050322,285.1661376953125,294.1499938964844,286.45001220703125,282.88751220703125,287.73345947265625,286.45001220703125,285.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7555506229400635,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.305935236625372e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.799598046811298e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004648504545912,285.1676025390625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109375,286.45001220703125,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7550302147865295,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.305935236625372e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.79959950200282e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.799598046811298e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004648504545912,285.1676025390625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109375,286.45001220703125,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7550302147865295,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.304247942054644e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.797822713153435e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.797821257961914e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004647661698982,285.1690673828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6888122558594,286.45001220703125,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7545055150985718,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.304247942054644e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.797822713153435e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.797821257961914e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004647661698982,285.1690673828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6888122558594,286.45001220703125,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7545055150985718,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.302493708673865e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.795973892323671e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004646785673685,285.1705322265625,294.1499938964844,286.45001220703125,282.869873046875,287.6670837402344,286.45001220703125,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.753976583480835,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.302493708673865e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.795973892323671e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004646785673685,285.1705322265625,294.1499938964844,286.45001220703125,282.869873046875,287.6670837402344,286.45001220703125,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.753976583480835,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.301591489929706e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.795025835046545e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.234574877656996e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.79502365225926e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004646334855351,285.1712646484375,294.1499938964844,286.45001220703125,282.8666076660156,287.6563720703125,286.45001220703125,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7537105083465576,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.30067471927032e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.794060315471144e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.233861833810806e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.794058132683858e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004645877052098,285.1719970703125,294.1499938964844,286.45001220703125,282.8632202148437,287.645751953125,286.45001220703125,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7534434795379639,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.298794611822814e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.792080527404325e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.7920790722128e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004644938162527,285.1734619140625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247863769531,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7529067397117615,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.298794611822814e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.792080527404325e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.7920790722128e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004644938162527,285.1734619140625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247863769531,286.45001220703125,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7529067397117615,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.296855569118634e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.790038166102022e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.230891060316935e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.7900367109105e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004643969296012,285.1748962402344,294.1499938964844,286.45001220703125,282.8487548828125,287.60418701171875,286.45001220703125,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7523660063743591,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.296855569118634e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.790038166102022e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.230891060316935e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.7900367109105e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004643969296012,285.1748962402344,294.1499938964844,286.45001220703125,282.8487548828125,287.60418701171875,286.45001220703125,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7523660063743591,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.294859773945063e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.787936869543046e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004642972489818,285.1763610839844,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7518215179443359,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.294859773945063e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.787936869543046e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.787934686755762e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004642972489818,285.1763610839844,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7518215179443359,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.292810864280908e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,7.227744936244562e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.785777365323156e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004641948908101,285.17779541015625,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7512736916542053,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.292810864280908e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.78577882051468e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,7.227744936244562e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.785777365323156e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004641948908101,285.17779541015625,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7512736916542053,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.291766764363274e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.784680150914936e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.22693293937482e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.784677968127652e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0004641427658498,285.17852783203125,294.1499938964844,286.45001220703125,282.8287658691406,287.55426025390625,286.45001220703125,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,0.7509984374046326,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.290711750509216e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.78356838459149e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.783566929399969e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.000464090029709,285.17926025390625,294.1499938964844,286.45001220703125,282.82452392578125,287.5445556640625,286.45001220703125,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7507225275039673,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.781308472156525e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004639828985091,285.1806945800781,294.1499938964844,286.45001220703125,282.8158569335937,287.525390625,286.45001220703125,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.75016850233078,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.781309927348047e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,7.224443834275007e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.781308472156525e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004639828985091,285.1806945800781,294.1499938964844,286.45001220703125,282.8158569335937,287.525390625,286.45001220703125,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.75016850233078,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0004638736718334,285.18212890625,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7496117353439331,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.222742715384811e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.779004903975874e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0004638736718334,285.18212890625,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7496117353439331,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004637625243049,285.1835632324219,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7490525841712952,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.77666350081563e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004637625243049,285.1835632324219,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7490525841712952,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004636496596504,285.1849670410156,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7484912872314453,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004636496596504,285.1849670410156,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7484912872314453,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.280754602514207e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.77308300207369e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.773081546882167e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0004635926743503,285.1856994628906,294.1499938964844,286.45001220703125,282.78338623046875,287.4609069824219,286.45001220703125,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7482099533081055,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.27960718399845e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.771875193109736e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.217475649667904e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.771873010322452e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0004635353689081,285.1864013671875,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,0.7479282021522522,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.277294884668664e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004634198558051,285.18780517578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.747363805770874,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.277294884668664e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.769439930096269e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004634198558051,285.18780517578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.747363805770874,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004633033822756,285.1892395019531,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7467983365058899,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.766984294401482e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004633033822756,285.1892395019531,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7467983365058899,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.272617171518505e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0004631862102542,285.1906433105469,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.746232271194458,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.272617171518505e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.764514106791466e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0004631862102542,285.1906433105469,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.746232271194458,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.76203300524503e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004630686016753,285.1920471191406,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7456659078598022,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.762034460436551e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.76203300524503e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004630686016753,285.1920471191406,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7456659078598022,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
