time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.269083966501056e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.760793182067572e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.209290197351947e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004630097246263,285.1927490234375,294.1499938964844,286.45001220703125,282.7325134277344,287.37554931640625,286.45001220703125,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7453827857971191,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.26790526136756e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.759551903698592e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.20837342669256e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.75955044850707e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0004629508475773,285.1934509277344,294.1499938964844,286.45001220703125,282.7272033691406,287.367431640625,286.45001220703125,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7450997233390808,-0.0,-6.64856472099018e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004628331807907,285.19482421875,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.7445342540740967,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.757071529747918e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.206541340565309e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004628331807907,285.19482421875,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,285.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.7445342540740967,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.204714347608387e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004627158050425,285.1962280273437,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34304991969725e-09,0.0009869876084849,-0.0104304067790508,0.0,0.0,0.0,-0.0069658509455621,60.0,0.7439717054367065,-0.0,-6.641813143914987e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.204714347608387e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0004627158050425,285.1962280273437,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34304991969725e-09,0.0009869876084849,-0.0104304067790508,0.0,0.0,0.0,-0.0069658509455621,60.0,0.7439717054367065,-0.0,-6.641813143914987e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0004625754954759,285.1976013183594,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,286.4501037597656,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7438714504241943,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0004625754954759,285.1976013183594,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,286.4501037597656,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7438714504241943,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.000462391792098,285.198974609375,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.45074462890625,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.745455801486969,-0.0,-6.632511428961152e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.199668471002951e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.000462391792098,285.198974609375,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.45074462890625,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.745455801486969,-0.0,-6.632511428961152e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.254585893359037e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.745526040205732e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,7.198013918241486e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.745524585014208e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0004622855049092,285.1996765136719,294.1499938964844,286.4602966308594,282.6752624511719,287.29766845703125,286.451416015625,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356953500188865e-09,0.0009860696736723,-0.0101491315290331,0.0,0.0,0.0,-0.0069126305170357,60.0,0.7470289468765259,-0.0,-6.629462490082005e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.252296149497852e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.743114787852392e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.196232763817534e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0004621711268555,285.2003479003906,294.1499938964844,286.4646911621094,282.66851806640625,287.2903747558594,286.4523620605469,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207163062375231e-09,0.0009858256671577,-0.0100743751972913,0.0,0.0,0.0,-0.0068984860554337,60.0,0.7491217851638794,-0.0,-6.626181914271001e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004619236278813,285.20172119140625,294.1499938964844,286.4755249023437,282.6545104980469,287.2760925292969,286.4551086425781,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7545731663703918,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004619236278813,285.20172119140625,294.1499938964844,286.4755249023437,282.6545104980469,287.2760925292969,286.4551086425781,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7545731663703918,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004616572114173,285.2030944824219,294.1499938964844,286.4889831542969,282.6398620605469,287.26226806640625,286.4591369628906,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,0.761847734451294,-0.0,-6.611450942273224e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004616572114173,285.2030944824219,294.1499938964844,286.4889831542969,282.6398620605469,287.26226806640625,286.4591369628906,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,0.761847734451294,-0.0,-6.611450942273224e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.236537880497052e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.000461383984657,285.2044372558594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.46466064453125,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,0.7708242535591125,-0.0,-6.603625735124298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.236537880497052e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.000461383984657,285.2044372558594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.46466064453125,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,0.7708242535591125,-0.0,-6.603625735124298e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0004611164622474,285.2057800292969,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,286.4716796875,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,0.7813466191291809,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,7.179810927482322e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0004611164622474,285.2057800292969,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,286.4716796875,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,0.7813466191291809,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.177828229032457e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.000460989162093,285.2064514160156,294.1499938964844,286.53271484375,282.6013488769531,287.2300109863281,286.4757995605469,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123078110492315e-09,0.0009833043441176,-0.0093018235638737,0.0,0.0,0.0,-0.0067523131147027,60.0,0.7871705293655396,-0.0,-6.59232668454024e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.715660416986792e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.175955397542566e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.71565896179527e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004608688468579,285.2071228027344,294.1499938964844,286.5429382324219,282.5934143066406,287.2239990234375,286.4803466796875,285.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882297150425984e-09,0.000983047648333,-0.0092231919988989,0.0,0.0,0.0,-0.0067374352365732,60.0,0.7933488488197327,-0.0,-6.588885526070953e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.711101301945746e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004606526345014,285.2084655761719,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,286.4904479980469,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106951028108,60.0,0.8065348267555237,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.711101301945746e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004606526345014,285.2084655761719,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,286.4904479980469,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106951028108,60.0,0.8065348267555237,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004604831628967,285.2098083496094,294.1499938964844,286.5881042480469,282.56158447265625,287.20135498046875,286.5020751953125,285.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,0.8209371566772461,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004604831628967,285.2098083496094,294.1499938964844,286.5881042480469,282.56158447265625,287.20135498046875,286.5020751953125,285.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,0.8209371566772461,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004603714041877,285.21112060546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1909484863281,286.5152282714844,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,0.8364063501358032,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004603714041877,285.21112060546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1909484863281,286.5152282714844,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,0.8364063501358032,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004603268462233,285.21246337890625,294.1499938964844,286.6385803222656,282.5302429199219,287.18115234375,286.5299072265625,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8528119921684265,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004603268462233,285.21246337890625,294.1499938964844,286.6385803222656,282.5302429199219,287.18115234375,286.5299072265625,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8528119921684265,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.215491445502266e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.70435794442892e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.167606963776052e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.704356489237398e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.000460332725197,285.2131042480469,294.1499938964844,286.6518249511719,282.5226135253906,287.176513671875,286.537841796875,285.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748529486813368e-09,0.0009819036349654,-0.0088727017864584,0.0,0.0,0.0,-0.0066711204126477,60.0,0.861342191696167,-0.0,-6.573559119260608e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.215968748321755e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.70486071310006e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.704859257908538e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004603565612342,285.2137756347656,294.1499938964844,286.665283203125,282.5151062011719,287.1720275878906,286.546142578125,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754469179995112e-09,0.0009819543920457,-0.0088882641866803,0.0,0.0,0.0,-0.006674064323306,60.0,0.8700500130653381,-0.0,-6.574239819201466e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0004604621208272,285.215087890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5638732910156,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.8879430890083313,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0004604621208272,285.215087890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5638732910156,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.8879430890083313,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004606445145327,285.2164001464844,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.5831298828125,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9063971638679504,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004606445145327,285.2164001464844,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.5831298828125,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9063971638679504,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.176424696808681e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004608990566339,285.2176818847656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,286.6038818359375,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.9252690672874452,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.176424696808681e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004608990566339,285.2176818847656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483154296875,286.6038818359375,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.9252690672874452,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.000461218325654,285.218994140625,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.6260986328125,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9444093108177184,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
