time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.000461218325654,285.218994140625,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.6260986328125,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9444093108177184,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.236852201865986e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.726851567393167e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.184220885392278e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.726850839797407e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004613997298292,285.2196350097656,294.1499938964844,286.7908935546875,282.4556884765625,287.1385498046875,286.63775634765625,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014608201430292e-09,0.0009841787395998,-0.0095698647201061,0.0,0.0,0.0,-0.0068030264228582,60.0,0.9540339708328248,-0.0,-6.604063429449526e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.240714280167596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.730918100103736e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.187224400695413e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.730917372507976e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004615926591213,285.22027587890625,294.1499938964844,286.80487060546875,282.45037841796875,287.1356201171875,286.6497497558594,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062716385533349e-09,0.0009845900349318,-0.0096959127113223,0.0,0.0,0.0,-0.0068268752656877,60.0,0.9636642932891846,-0.0,-6.609585767591852e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.739679808262736e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004620082618203,285.2215576171875,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782591260969,60.0,0.9828678965568542,-0.0,-6.621492332214984e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.739679808262736e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004620082618203,285.2215576171875,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782591260969,60.0,0.9828678965568542,-0.0,-6.621492332214984e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.7490701591596e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.200631807791069e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.74906943156384e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004624536959454,285.22283935546875,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006530761719,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277456611134767e-09,0.0009864263702183,-0.010258549824357,0.0,0.0,0.0,-0.0069333314895629,60.0,1.0018377304077148,-0.0,-6.634265758975745e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.7490701591596e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.200631807791069e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.74906943156384e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004624536959454,285.22283935546875,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006530761719,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277456611134767e-09,0.0009864263702183,-0.010258549824357,0.0,0.0,0.0,-0.0069333314895629,60.0,1.0018377304077148,-0.0,-6.634265758975745e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004629133618436,285.22412109375,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,286.7274475097656,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0204546451568604,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004629133618436,285.22412109375,294.1499938964844,286.8857421875,282.4259338378906,287.12091064453125,286.7274475097656,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0204546451568604,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004633748612832,285.22540283203125,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7548217773437,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.0385082960128784,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004633748612832,285.22540283203125,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7548217773437,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.0385082960128784,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.773269266588612e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.773268538992852e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0004636016092263,285.2260437011719,294.1499938964844,286.923095703125,282.4195556640625,287.1153564453125,286.7686462402344,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373694390777e-09,0.0009888743516057,-0.0110086128115654,0.0,0.0,0.0,-0.0070752534084022,60.0,1.0472253561019895,-0.0,-6.667239205171428e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004638253594748,285.2266845703125,294.1499938964844,286.9349060058594,282.4184265136719,287.1137390136719,286.782470703125,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029150858521,60.0,1.055782914161682,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.293959737988188e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.786988084670156e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.228636968648061e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.786986629478632e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004642523708753,285.2279357910156,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.8100280761719,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726030677915105e-09,0.0009902622550725,-0.0114338183775544,0.0,0.0,0.0,-0.0071557094343006,60.0,1.0721336603164673,-0.0,-6.685968401143327e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.293959737988188e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.786988084670156e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.228636968648061e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.786986629478632e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004642523708753,285.2279357910156,294.1499938964844,286.9574279785156,282.4178161621094,287.11090087890625,286.8100280761719,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726030677915105e-09,0.0009902622550725,-0.0114338183775544,0.0,0.0,0.0,-0.0071557094343006,60.0,1.0721336603164673,-0.0,-6.685968401143327e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.301905083702876e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.795355435926469e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.234817167045549e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.000464649288915,285.2292175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372802734375,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825017274612264e-09,0.0009911087108775,-0.0116931581869721,0.0,0.0,0.0,-0.0072047817520797,60.0,1.0875378847122192,-0.0,-6.697404586475386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.301905083702876e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.795355435926469e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.234817167045549e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.000464649288915,285.2292175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372802734375,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825017274612264e-09,0.0009911087108775,-0.0116931581869721,0.0,0.0,0.0,-0.0072047817520797,60.0,1.0875378847122192,-0.0,-6.697404586475386e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.000465005839942,285.23046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261341169476,0.0,0.0,0.0,-0.0072488654404878,60.0,1.10156512260437,-0.0,-6.707686139861836e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.000465005839942,285.23046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1063232421875,286.8637390136719,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261341169476,0.0,0.0,0.0,-0.0072488654404878,60.0,1.10156512260437,-0.0,-6.707686139861836e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004653153591789,285.2317199707031,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.1141881942749023,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004653153591789,285.2317199707031,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.1141881942749023,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.317939111497252e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.81224002316594e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.247288158396259e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.812238567974418e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004654501972254,285.2323608398437,294.1499938964844,287.0216979980469,282.4352722167969,287.1038513183594,286.9012756347656,285.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024756166704947e-09,0.0009928167564794,-0.0122164562344551,0.0,0.0,0.0,-0.0073038013651967,60.0,1.1198797225952148,-0.0,-6.720510015156833e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.320387471234426e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.814817894948646e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.249192276503891e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.814816439757124e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.000465572491521,285.23297119140625,294.1499938964844,287.0286560058594,282.4405212402344,287.1031799316406,286.9130249023437,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.0122963562607765,0.0,0.0,0.0,-0.007318920455873,60.0,1.1251739263534546,-0.0,-6.724042123096299e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004657740937545,285.2342224121094,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.935302734375,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.1344661712646484,-0.0,-6.72986502081585e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0004657740937545,285.2342224121094,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.935302734375,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.1344661712646484,-0.0,-6.72986502081585e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.326029248768464e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.820758714340629e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.253580406541005e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.820757986744866e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004658543039113,285.23486328125,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,286.9460754394531,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255302224717525e-09,0.0009936785791069,-0.0124804722145199,0.0,0.0,0.0,-0.0073537598364055,60.0,1.138510823249817,-0.0,-6.7321828112199e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.327241423306988e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.822035644901916e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,7.254523370647803e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.822034917306156e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004659148980863,285.2354431152344,294.1499938964844,287.04998779296875,282.4693298339844,287.1010131835937,286.9555969238281,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406354728555925e-09,0.0009938078001141,-0.0125200450420379,0.0,0.0,0.0,-0.0073612481355667,60.0,1.1418148279190063,-0.0,-6.733933588520813e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.328676242148504e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.82354613370262e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.255638774950057e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.82354540610686e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004659865517169,285.2366943359375,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158498961321811e-09,0.0009939605370163,-0.0125668440014123,0.0,0.0,0.0,-0.0073701040819287,60.0,1.1462804079055786,-0.0,-6.736004110052819e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.328676242148504e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.82354613370262e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.255638774950057e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.82354540610686e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004659865517169,285.2366943359375,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158498961321811e-09,0.0009939605370163,-0.0125668440014123,0.0,0.0,0.0,-0.0073701040819287,60.0,1.1462804079055786,-0.0,-6.736004110052819e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.32867915253155e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.000465986697236,285.2379150390625,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.9878234863281,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.0009939608862623,-0.0125669203698635,0.0,0.0,0.0,-0.0073701185174286,60.0,1.1464366912841797,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.32867915253155e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.000465986697236,285.2379150390625,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.9878234863281,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.0009939608862623,-0.0125669203698635,0.0,0.0,0.0,-0.0073701185174286,60.0,1.1464366912841797,-0.0,-6.736007662766498e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.328108717454596e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.822948777582496e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.255197851918638e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.822947322390974e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.000465958204586,285.238525390625,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,286.993408203125,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151414406157073e-09,0.000993900001049,-0.0125482836738228,0.0,0.0,0.0,-0.0073665920644998,60.0,1.1444576978683472,-0.0,-6.735182722650279e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.327279985882342e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.822075662668794e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.25455247447826e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.822074935073032e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004659167898353,285.2391357421875,294.1499938964844,287.04071044921875,282.5037536621094,287.0983581542969,286.9981384277344,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141083558868331e-09,0.000993811758235,-0.0125212185084819,0.0,0.0,0.0,-0.0073614711873233,60.0,1.1415598392486572,-0.0,-6.733985458140523e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004657767422031,285.2403564453125,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0038452148437,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106143952104958e-09,0.0009935130365192,-0.0124296816065907,0.0,0.0,0.0,-0.0073441499844193,60.0,1.1320042610168457,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004657767422031,285.2403564453125,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0038452148437,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106143952104958e-09,0.0009935130365192,-0.0124296816065907,0.0,0.0,0.0,-0.0073441499844193,60.0,1.1320042610168457,-0.0,-6.729936785632162e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.320350363850594e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.81477860477753e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.249163172673434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.814777877181768e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004655706579796,285.2415771484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054732632459036e-09,0.000993073452264,-0.0122949909418821,0.0,0.0,0.0,-0.0073186634108424,60.0,1.1184934377670288,-0.0,-6.723981726963757e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.320350363850594e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.81477860477753e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.249163172673434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.814777877181768e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004655706579796,285.2415771484375,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054732632459036e-09,0.000993073452264,-0.0122949909418821,0.0,0.0,0.0,-0.0073186634108424,60.0,1.1184934377670288,-0.0,-6.723981726963757e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004652974312193,285.2427673339844,294.1499938964844,286.974365234375,282.50592041015625,287.09375,287.0018310546875,285.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.007284877821803,60.0,1.100621461868286,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.31488029891625e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004652974312193,285.2427673339844,294.1499938964844,286.974365234375,282.50592041015625,287.09375,287.0018310546875,285.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.007284877821803,60.0,1.100621461868286,-0.0,-6.716091149883141e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
