time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.308166772825643e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0004649620968848,285.2439880371094,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902930061945199e-09,0.0009917754214257,-0.0118972836062312,0.0,0.0,0.0,-0.0072434088215231,60.0,1.079101800918579,-0.0,-6.706412847279354e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.308166772825643e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0004649620968848,285.2439880371094,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902930061945199e-09,0.0009917754214257,-0.0118972836062312,0.0,0.0,0.0,-0.0072434088215231,60.0,1.079101800918579,-0.0,-6.706412847279354e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.30441019590944e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.797992970561609e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.236765668494627e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.797992242965849e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.000464774435386,285.2445678710937,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.9875183105469,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856124391494632e-09,0.0009913751855492,-0.011774655431509,0.0,0.0,0.0,-0.0072202053852379,60.0,1.0670928955078125,-0.0,-6.700999932718332e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.300453530158848e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.793826029635966e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.233687938423827e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.793825302040204e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004645767621695,285.24517822265625,294.1499938964844,286.9048767089844,282.4930725097656,287.0882568359375,286.9805603027344,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806818498792609e-09,0.0009909536456689,-0.0116454772651195,0.0,0.0,0.0,-0.0071957623586058,60.0,1.0543550252914429,-0.0,-6.6953006694348e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004641585110221,285.2463684082031,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9635009765625,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.0267114639282229,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004641585110221,285.2463684082031,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.9635009765625,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.0267114639282229,-0.0,-6.683249864636309e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.286953718401492e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.779610263649374e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.223188003990799e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.779609536053611e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004639024264179,285.2470703125,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9512939453125,285.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617490115848e-09,0.0009895152179524,-0.0112047977745532,0.0,0.0,0.0,-0.0071123777888715,60.0,1.008841872215271,-0.0,-6.675877273210062e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.2835514806211e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.77602758212015e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.22054173820652e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.776026854524388e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004637324891518,285.2475280761719,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.94256591796875,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,0.9965404868125916,-0.0,-6.670986607559827e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004633283824659,285.24871826171875,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.9643452167510986,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004633283824659,285.24871826171875,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183044433594,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.9643452167510986,-0.0,-6.659363549488262e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0004629823379218,285.2498779296875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,0.9303057193756104,-0.0,-6.649420214444035e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0004629823379218,285.2498779296875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,0.9303057193756104,-0.0,-6.649420214444035e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.265764674637468e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.757297084433958e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.206707232398912e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.757296356838197e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004628440074156,285.2504577636719,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756103515625,285.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374604678503147e-09,0.0009872575756162,-0.0105130821466445,0.0,0.0,0.0,-0.0069814943708479,60.0,0.912733793258667,-0.0,-6.64544614892293e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.263484389521182e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.754896018421276e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.204933353932574e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.754894563229756e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0004627300950232,285.2510681152344,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.8598937988281,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346191406767731e-09,0.0009870145004242,-0.0104386378079652,0.0,0.0,0.0,-0.0069674081169068,60.0,0.8949160575866699,-0.0,-6.64217481016749e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004626016016118,285.2522277832031,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.8585812449455261,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004626016016118,285.2522277832031,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.8585812449455261,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004626216832548,285.2533569335937,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7893981933594,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8216036558151245,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004626216832548,285.2533569335937,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7893981933594,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8216036558151245,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.264924301533028e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.756412327988072e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.206053851405159e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004628020396921,285.2545166015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364114847277278e-09,0.0009871674701571,-0.0104855978861451,0.0,0.0,0.0,-0.0069762924686074,60.0,0.7843456268310547,-0.0,-6.644238226272138e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.264924301533028e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.756412327988072e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.206053851405159e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004628020396921,285.2545166015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364114847277278e-09,0.0009871674701571,-0.0104855978861451,0.0,0.0,0.0,-0.0069762924686074,60.0,0.7843456268310547,-0.0,-6.644238226272138e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004631415649782,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,0.7470985054969788,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004631415649782,285.25567626953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,0.7470985054969788,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.768382005859166e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.768381278263404e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004633698263205,285.2562255859375,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,286.68408203125,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057166886408595e-09,0.0009883783059194,-0.0108565986156463,0.0,0.0,0.0,-0.0070464899763464,60.0,0.7285712957382202,-0.0,-6.660549445314248e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0004636295197997,285.2568054199219,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607971191406,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570486655808281e-09,0.00098893197719,-0.0110262958332896,0.0,0.0,0.0,-0.0070785987190902,60.0,0.7101379632949829,-0.0,-6.668017249467084e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004642437270376,285.2579345703125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,285.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.6737330555915833,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004642437270376,285.2579345703125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,285.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.6737330555915833,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.303426486440004e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.796956874197348e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.236000237753615e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.796956146601588e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004647253081202,285.2587280273437,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772705078125,285.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843781820085269e-09,0.0009912690147757,-0.0117423199117183,0.0,0.0,0.0,-0.0072140828706324,60.0,0.6494818329811096,-0.0,-6.699573162904926e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.308198059443384e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.801981650525704e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.239710976136848e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.801980922929944e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004649636393878,285.25909423828125,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.56060791015625,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.9032231608237e-09,0.0009917772840708,-0.0118980510160326,0.0,0.0,0.0,-0.0072435503825545,60.0,0.6381939649581909,-0.0,-6.706446242787933e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.32414986891672e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.818779653869568e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.252117939060554e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.818778926273808e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004657604731619,285.2602233886719,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101955302677652e-09,0.0009934765985235,-0.0124187087640166,0.0,0.0,0.0,-0.0073420703411102,60.0,0.6036507487297058,-0.0,-6.729451484943638e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.32414986891672e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.818779653869568e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.252117939060554e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.818778926273808e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004657604731619,285.2602233886719,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101955302677652e-09,0.0009934765985235,-0.0124187087640166,0.0,0.0,0.0,-0.0073420703411102,60.0,0.6036507487297058,-0.0,-6.729451484943638e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.341151599073784e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004666097520384,285.2613525390625,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,285.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.5705615282058716,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.341151599073784e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004666097520384,285.2613525390625,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,285.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.5705615282058716,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.349903848487884e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.272148650372401e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004670469497796,285.26190185546875,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.424560546875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.5546863675117493,-0.0,-6.766676108327374e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,7.278992416104302e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004674864758271,285.2624816894531,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.396728515625,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324345105134415e-09,0.0009971576509997,-0.0135464835911989,0.0,0.0,0.0,-0.0075554777868092,60.0,0.5392540097236633,-0.0,-6.77941827120776e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004683613369707,285.2636108398437,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636485755443,60.0,0.5097231864929199,-0.0,-6.804815200212033e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004683613369707,285.2636108398437,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636485755443,60.0,0.5097231864929199,-0.0,-6.804815200212033e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.891298395814374e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.891297668218613e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004692004586104,285.2647399902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872619628906,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959917448450369e-09,0.001000813092105,-0.0146663589403033,0.0,0.0,0.0,-0.0077673997730016,60.0,0.4826081097126007,-0.0,-6.82921950101445e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.891298395814374e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.891297668218613e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004692004586104,285.2647399902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872619628906,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959917448450369e-09,0.001000813092105,-0.0146663589403033,0.0,0.0,0.0,-0.0077673997730016,60.0,0.4826081097126007,-0.0,-6.82921950101445e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004699712153524,285.2658386230469,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152121075005e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.4579809308052063,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
