time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286320,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004699712153524,285.2658386230469,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152121075005e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.4579809308052063,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004706360050477,285.2669677734375,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,285.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448940232396,60.0,0.4362280368804931,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004706360050477,285.2669677734375,294.1499938964844,286.00469970703125,282.2479858398437,286.8923645019531,286.1862487792969,285.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448940232396,60.0,0.4362280368804931,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.927423525368796e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0004709140921477,285.2675170898437,294.1499938964844,285.9919738769531,282.2489929199219,286.8843688964844,286.16339111328125,285.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4266882538795471,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004711565561592,285.26806640625,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,285.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.4477774230908835e-09,0.0010049850679934,-0.0159443356096744,0.0,0.0,0.0,-0.0080092540010809,60.0,0.4178556501865387,-0.0,-6.886277503781457e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004714998649433,285.2691955566406,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4029892385005951,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004714998649433,285.2691955566406,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4029892385005951,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.343338802456856e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004716190742328,285.2700500488281,294.1499938964844,285.95233154296875,282.26544189453125,286.84796142578125,286.0750732421875,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129151260227e-09,0.0010059716878458,-0.0162464957684278,0.0,0.0,0.0,-0.0080664400011301,60.0,0.3944083750247955,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.44176281336695e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.94263173197396e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.343594916164875e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.000471635517897,285.2702941894531,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567224986042674e-09,0.0010060067288577,-0.0162572246044874,0.0,0.0,0.0,-0.0080684712156653,60.0,0.3920831680297851,-0.0,-6.90028372218876e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.441095608053728e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004716021649073,285.2713928222656,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589054187853435e-09,0.0010059355990961,-0.0162354316562414,0.0,0.0,0.0,-0.0080643473193049,60.0,0.3846667408943176,-0.0,-6.899307436469827e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.441095608053728e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004716021649073,285.2713928222656,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5589054187853435e-09,0.0010059355990961,-0.0162354316562414,0.0,0.0,0.0,-0.0080643473193049,60.0,0.3846667408943176,-0.0,-6.899307436469827e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,7.341110176639631e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004714759415946,285.2724914550781,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3796709775924682,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,7.341110176639631e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004714759415946,285.2724914550781,294.1499938964844,285.9372863769531,282.2997131347656,286.8122863769531,286.01531982421875,285.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3796709775924682,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.937175491359083e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.937174763763323e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004713766975328,285.2730407714844,294.1499938964844,285.9357604980469,282.3091735839844,286.8044738769531,286.0057067871094,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.377935916185379,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.000471259583719,285.2735900878906,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.3765575587749481,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.92849381873384e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004709648783318,285.2746887207031,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,285.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3751823008060455,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.92849381873384e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004709648783318,285.2746887207031,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,285.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3751823008060455,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781116228718e-09,0.0010037886677309,-0.0155776934698224,0.0,0.0,0.0,-0.0079398695379495,60.0,0.375753790140152,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781116228718e-09,0.0010037886677309,-0.0155776934698224,0.0,0.0,0.0,-0.0079398695379495,60.0,0.375753790140152,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.320676377275959e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004701635916717,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954515069723,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3779672980308532,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.320676377275959e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004701635916717,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954515069723,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3779672980308532,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.90118132904172e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004696692922152,285.2779235839844,294.1499938964844,285.9530029296875,282.4232482910156,286.7375793457031,285.96221923828125,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076775971308734e-09,0.0010018132161349,-0.0149724818766117,0.0,0.0,0.0,-0.0078253354877233,60.0,0.3823092579841614,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.90118132904172e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004696692922152,285.2779235839844,294.1499938964844,285.9530029296875,282.4232482910156,286.7375793457031,285.96221923828125,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076775971308734e-09,0.0010018132161349,-0.0149724818766117,0.0,0.0,0.0,-0.0078253354877233,60.0,0.3823092579841614,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.397034591529518e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.895530820358545e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.30880638002418e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.895530092762785e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004694012750405,285.2784423828125,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.0099183407658074e-09,0.0010012415004894,-0.0147973410785198,0.0,0.0,0.0,-0.0077921915799379,60.0,0.3851550221443176,-0.0,-6.83505660958872e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.391393541591242e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.889590000966564e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,7.304418249987066e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.889589273370802e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0004691194626502,285.27899169921875,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618225097656,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.9396279006307395e-09,0.0010006404481828,-0.0146132064983248,0.0,0.0,0.0,-0.0077573456801474,60.0,0.3884898424148559,-0.0,-6.826851972618897e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.876909462036564e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004685179446823,285.280029296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3965544402599334,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.876909462036564e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004685179446823,285.280029296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3965544402599334,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.865449828794226e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0004679743433371,285.2809143066406,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.404895544052124,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.86318991635926e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0004678671539295,285.2810974121094,294.1499938964844,285.9968566894531,282.5276794433594,286.69781494140625,285.9693603515625,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4066341817378998,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004671717761084,285.2821350097656,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4187287390232086,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004671717761084,285.2821350097656,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4187287390232086,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004664368461817,285.2831726074219,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.9875183105469,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4328461289405823,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004664368461817,285.2831726074219,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.9875183105469,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4328461289405823,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004660561680793,285.28369140625,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4407022893428802,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.250678754644468e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004656680685002,285.2842102050781,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4491000771522522,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.000464874523459,285.2852478027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155029296875,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4672796130180359,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.000464874523459,285.2852478027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155029296875,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4672796130180359,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004640633123926,285.2862854003906,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4876076579093933,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004640633123926,285.2862854003906,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4876076579093933,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
