time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152282714844,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152282714844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152282714844,0.5095111727714539,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152282714844,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152282714844,0.5095111727714539,0.050000000745058,0.2307278513908386,290.55914306640625,291.1499938964844,287.4700012207031,284.0986328125,293.7911071777344,298.18853759765625,290.75213623046875,1.0,0.1693810373544693,0.737604022026062,0.737604022026062,0.9945172071456908,1.0,-0.4921622276306152,0.2055503726005554,0.2866118550300598,0.0566525235772132,0.0,0.0,0.0,33.63567352294922,60.0,1268.2579345703125,-0.0,34.937408447265625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0360840037465095,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2126770019531,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.22808837890625,291.3569030761719,1.0,0.1795416623353958,1.0,1.0,0.9908620715141296,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154392719268,0.0,0.0,0.0,39.08926773071289,60.0,866.5477905273438,-0.0,39.73394775390625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0360840037465095,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2126770019531,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.22808837890625,291.3569030761719,1.0,0.1795416623353958,1.0,1.0,0.9908620715141296,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154392719268,0.0,0.0,0.0,39.08926773071289,60.0,866.5477905273438,-0.0,39.73394775390625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.049032486975193,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.0362152270972728,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.049032486975193,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7557983398437,290.6499938964844,287.7199401855469,284.2674865722656,293.6231384277344,298.2292175292969,291.8780517578125,1.0,0.1875037103891372,1.0,1.0,0.9903245568275452,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016731262207,48.0,667.689697265625,-0.0,43.73627853393555,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.049032486975193,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.0362152270972728,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.049032486975193,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7557983398437,290.6499938964844,287.7199401855469,284.2674865722656,293.6231384277344,298.2292175292969,291.8780517578125,1.0,0.1875037103891372,1.0,1.0,0.9903245568275452,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016731262207,48.0,667.689697265625,-0.0,43.73627853393555,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4833916425704956,0.050000000745058,0.0466059371829032,297.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4833916425704956,0.050000000745058,0.0490782968699932,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4833916425704956,0.050000000745058,0.0362490639090538,297.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4833916425704956,0.050000000745058,0.0490782968699932,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4833916425704956,0.050000000745058,0.23280631005764,292.16705322265625,290.6499938964844,287.84002685546875,284.34344482421875,293.6783142089844,298.2332458496094,292.267333984375,1.0,0.1890447288751602,1.0,1.0,0.9898379445075988,1.0,-0.4965963363647461,0.2174493074417114,0.2791470289230346,0.0676400661468505,0.0,0.0,0.0,44.7657356262207,48.0,538.995361328125,-0.0,44.77330780029297,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18536376953125,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.18536376953125,0.4834647178649902,0.050000000745058,0.0490768700838089,298.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18536376953125,0.4834647178649902,0.050000000745058,0.0362480096518993,297.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18536376953125,0.4834647178649902,0.050000000745058,0.0490768700838089,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18536376953125,0.4834647178649902,0.050000000745058,0.232799544930458,292.2054748535156,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338256835937,292.3036193847656,1.0,0.1889515966176986,1.0,1.0,0.9897870421409608,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.729610443115234,36.0,527.2454833984375,-0.0,44.741092681884766,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773498535156,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773498535156,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773498535156,0.4846768081188202,0.050000000745058,0.0362305827438831,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773498535156,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3773498535156,0.4846768081188202,0.050000000745058,0.2326876372098922,292.39532470703125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2372741699219,292.4830017089844,1.0,0.1877610385417938,1.0,1.0,0.9895182847976683,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.1309700012207,36.0,469.9047546386719,-0.0,44.2075424194336,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5488586425781,0.4871794283390045,0.050000000745058,0.0465363934636116,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5488586425781,0.4871794283390045,0.050000000745058,0.049005065113306,298.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5488586425781,0.4871794283390045,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5488586425781,0.4871794283390045,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5488586425781,0.4871794283390045,0.050000000745058,0.2324589341878891,292.56494140625,289.6499938964844,287.9902038574219,284.4346008300781,293.7483215332031,298.24127197265625,292.6434631347656,1.0,0.1854817271232605,1.0,1.0,0.9876604080200196,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90717697143555,25.0,419.8290710449219,-0.0,43.11837005615234,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0488567613065242,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.2317554503679275,292.85321044921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.25030517578125,292.916748046875,1.0,0.1785192787647247,1.0,1.0,0.9839446544647216,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14245223999024,25.0,338.255859375,-0.0,39.7807846069336,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0488567613065242,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8402099609375,0.4953086376190185,0.050000000745058,0.2317554503679275,292.85321044921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.25030517578125,292.916748046875,1.0,0.1785192787647247,1.0,1.0,0.9839446544647216,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14245223999024,25.0,338.255859375,-0.0,39.7807846069336,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0485575124621391,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.8067774176597595,0.1824458688497543,0.1264074444770813,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0485575124621391,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.2303359359502792,293.134033203125,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1900939941406,1.0,0.175216257572174,1.0,1.0,0.9802289009094238,1.0,-0.5999839305877686,0.2613202929496765,0.338663637638092,0.0884405374526977,0.0,0.0,0.0,32.397552490234375,25.0,317.2315673828125,-0.0,45.33342742919922,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0485575124621391,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.8067774176597595,0.1824458688497543,0.1264074444770813,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.0485575124621391,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11395263671875,0.516039252281189,0.050000000745058,0.2303359359502792,293.134033203125,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1900939941406,1.0,0.175216257572174,1.0,1.0,0.9802289009094238,1.0,-0.5999839305877686,0.2613202929496765,0.338663637638092,0.0884405374526977,0.0,0.0,0.0,32.397552490234375,25.0,317.2315673828125,-0.0,45.33342742919922,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3867492675781,0.8273226618766785,0.1703373789787292,0.1492025554180145,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.0482409968972206,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.863859236240387,0.1919463872909546,0.1328628212213516,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.0482409968972206,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.2288345247507095,293.3804016113281,288.1499938964844,288.4233093261719,284.6789245605469,293.8939208984375,298.1845092773437,293.4197082519531,1.0,0.1748016923666,1.0,1.0,0.8535424470901489,1.0,-0.7288830280303955,0.3204810917377472,0.4084019362926483,0.1217505112290382,0.0,0.0,0.0,25.5311222076416,25.0,269.28973388671875,-0.0,53.64409637451172,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3867492675781,0.8273226618766785,0.1703373789787292,0.1492025554180145,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.0482409968972206,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.863859236240387,0.1919463872909546,0.1328628212213516,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.0482409968972206,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3594970703125,0.5501353740692139,0.050000000745058,0.2288345247507095,293.3804016113281,288.1499938964844,288.4233093261719,284.6789245605469,293.8939208984375,298.1845092773437,293.4197082519531,1.0,0.1748016923666,1.0,1.0,0.8535424470901489,1.0,-0.7288830280303955,0.3204810917377472,0.4084019362926483,0.1217505112290382,0.0,0.0,0.0,25.5311222076416,25.0,269.28973388671875,-0.0,53.64409637451172,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8893665671348572,0.1785420477390289,0.0986330136656761,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614013671875,0.8893665671348572,0.157788947224617,0.103865310549736,298.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8893665671348572,0.2072385102510452,0.0767145678400993,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6880916357040405,0.1460686326026916,0.0476555898785591,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8893665671348572,0.1609085947275161,0.4926923215389251,293.5639953613281,288.1499938964844,288.5585021972656,284.7505798339844,293.79296875,298.1188659667969,293.57861328125,1.0,0.1815064251422882,1.0,1.0,0.7388560175895691,1.0,-0.9823846220970154,0.4457837045192718,0.5366009473800659,0.2000228017568588,0.0,0.0,0.0,13.436700820922852,25.0,190.0725555419922,-0.0,76.3565444946289,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870434165000916,0.1796423941850662,0.0970457643270492,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870434165000916,0.1584580540657043,0.1021938696503639,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870434165000916,0.2088847905397415,0.075480043888092,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7562553882598877,0.14691923558712,0.0630100592970848,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870434165000916,0.1616129428148269,0.4847637116909027,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.7801208496094,298.1266784667969,293.5873413085937,1.0,0.1820521354675293,1.0,1.0,0.726855993270874,1.0,-0.987048089504242,0.4505065381526947,0.5365415215492249,0.2037405222654342,0.0,0.0,0.0,13.392441749572754,45.0,177.30279541015625,-0.0,77.07066345214844,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839167356491089,0.185767263174057,0.0949445664882659,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839167356491089,0.1623817980289459,0.0999811962246894,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839167356491089,0.2173852175474167,0.073845773935318,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6084289550781,0.9357027411460876,0.14908067882061,0.1168787702918052,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839167356491089,0.1656603366136551,0.4742677509784698,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6597900390625,298.15948486328125,293.61199951171875,1.0,0.1884565502405166,1.0,1.0,0.6635127663612366,1.0,-1.0255569219589231,0.4875252544879913,0.5380316972732544,0.2334797829389572,0.0,0.0,0.0,13.732882499694824,45.0,97.20319366455078,-0.0,85.7201919555664,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58270263671875,0.892447829246521,0.1914829760789871,0.1007734015583992,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58270263671875,0.892447829246521,0.1662418097257614,0.1061192452907562,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.58270263671875,0.892447829246521,0.2250194698572158,0.0783793106675148,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.58270263671875,0.8925542831420898,0.151888370513916,0.1061561182141304,297.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58270263671875,0.892447829246521,0.1695959568023681,0.503383994102478,293.57928466796875,287.1499938964844,288.7236633300781,284.835693359375,293.1549072265625,298.15673828125,293.5531005859375,1.0,0.1969436109066009,1.0,1.0,0.55153888463974,1.0,-1.0740071535110474,0.5786893367767334,0.4953178465366363,0.3150133490562439,0.0,0.0,0.0,14.710512161254885,65.0,-105.13297271728516,-0.0,97.21292877197266,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.2010809630155563,0.1100909262895584,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.173104703426361,0.1159310489892959,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.2379877120256424,0.0856262817978859,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8412170410156,0.9853971004486084,0.1557847112417221,0.1471979767084121,297.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.1764652580022812,0.5499269962310791,292.8317565917969,286.6499938964844,288.8755187988281,284.91180419921875,290.9921264648437,298.1388244628906,292.6975402832031,1.0,0.2202953100204467,1.0,1.0,0.3275912404060364,1.0,-1.2109856605529783,0.9482535123825072,0.2627321481704712,0.6572263240814209,0.0,0.0,0.0,17.222501754760742,85.0,-1114.5611572265625,-0.0,136.4770050048828,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.2010809630155563,0.1100909262895584,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.173104703426361,0.1159310489892959,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.2379877120256424,0.0856262817978859,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8412170410156,0.9853971004486084,0.1557847112417221,0.1471979767084121,297.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.859130859375,0.90519380569458,0.1764652580022812,0.5499269962310791,292.8317565917969,286.6499938964844,288.8755187988281,284.91180419921875,290.9921264648437,298.1388244628906,292.6975402832031,1.0,0.2202953100204467,1.0,1.0,0.3275912404060364,1.0,-1.2109856605529783,0.9482535123825072,0.2627321481704712,0.6572263240814209,0.0,0.0,0.0,17.222501754760742,85.0,-1114.5611572265625,-0.0,136.4770050048828,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.9256718754768372,0.2052034735679626,0.125383585691452,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.9256718754768372,0.1762795150279998,0.1320349425077438,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.9256718754768372,0.2452572137117386,0.0975205600261688,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.9660128355026244,0.1561778038740158,0.1481512933969497,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.9256718754768372,0.1794042438268661,0.6263169646263123,291.6016540527344,286.6499938964844,289.0009155273437,284.9732971191406,289.60504150390625,298.0717468261719,291.4693908691406,1.0,0.2454001009464264,1.0,1.0,0.1430968791246414,1.0,-1.355371594429016,1.2748329639434814,0.0805386155843734,0.9543843269348145,0.0,0.0,0.0,20.500423431396484,85.0,-1712.93310546875,-0.0,189.16851806640625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719482421875,0.9302856922149658,0.2055033147335052,0.1290185153484344,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719177246094,0.9309860467910768,0.176543116569519,0.1361256539821624,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719482421875,0.9302856922149658,0.2463196218013763,0.1003477275371551,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.9608126878738404,0.1560722589492797,0.1481520980596542,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719482421875,0.9302856922149658,0.1795811802148819,0.6444741487503052,291.345703125,286.1499938964844,289.0277404785156,284.9862976074219,289.2546691894531,298.053955078125,291.2175598144531,1.0,0.2514124512672424,1.0,1.0,0.1036435440182685,1.0,-1.3898439407348633,1.365994572639465,0.0238493308424949,1.0383397340774536,0.0,0.0,0.0,21.33561515808105,105.0,-1783.10595703125,-0.0,203.5298767089844,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.9379435777664183,0.2050462812185287,0.1353523582220077,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2326965332031,0.986581027507782,0.1737939417362213,0.1655860692262649,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.9379435777664183,0.2504063546657562,0.1052740514278411,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2360534667969,0.9490143060684204,0.1544766724109649,0.1470259875059127,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23175048828125,0.9908486604690552,0.1774711310863495,0.7980948090553284,290.22314453125,286.14288330078125,289.1797180175781,285.05908203125,289.1837463378906,297.93609619140625,290.1746520996094,1.0,0.28995081782341,1.0,1.0,0.0621861293911933,1.0,-1.6212024688720703,1.6196717023849487,0.0015307549620047,1.2440005540847778,0.0,0.0,0.0,26.060211181640625,125.0,-1354.8179931640625,-0.0,315.0458068847656,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.9379435777664183,0.2050462812185287,0.1353523582220077,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2326965332031,0.986581027507782,0.1737939417362213,0.1655860692262649,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.9379435777664183,0.2504063546657562,0.1052740514278411,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2360534667969,0.9490143060684204,0.1544766724109649,0.1470259875059127,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23175048828125,0.9908486604690552,0.1774711310863495,0.7980948090553284,290.22314453125,286.14288330078125,289.1797180175781,285.05908203125,289.1837463378906,297.93609619140625,290.1746520996094,1.0,0.28995081782341,1.0,1.0,0.0621861293911933,1.0,-1.6212024688720703,1.6196717023849487,0.0015307549620047,1.2440005540847778,0.0,0.0,0.0,26.060211181640625,125.0,-1354.8179931640625,-0.0,315.0458068847656,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.8457943201065063,0.1969801187515258,0.1800166517496109,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8072276711463928,0.1711150556802749,0.1635530441999435,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933044433594,0.9096463918685912,0.2453568279743194,0.1737206578254699,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7758447527885437,0.1521213203668594,0.1456510722637176,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.8105549216270447,0.1727488934993744,0.7854964733123779,289.7929992675781,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033447265625,289.7765808105469,1.0,0.3293856084346771,1.0,1.0,0.0207287091761827,1.0,-1.7492884397506714,1.7492549419403076,3.348935570102185e-05,1.3495739698410034,0.0,0.0,0.0,46.71814727783203,113.0,-718.5086059570312,-0.0,441.6866149902344,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.8457943201065063,0.1969801187515258,0.1800166517496109,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8072276711463928,0.1711150556802749,0.1635530441999435,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933044433594,0.9096463918685912,0.2453568279743194,0.1737206578254699,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7758447527885437,0.1521213203668594,0.1456510722637176,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.8105549216270447,0.1727488934993744,0.7854964733123779,289.7929992675781,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033447265625,289.7765808105469,1.0,0.3293856084346771,1.0,1.0,0.0207287091761827,1.0,-1.7492884397506714,1.7492549419403076,3.348935570102185e-05,1.3495739698410034,0.0,0.0,0.0,46.71814727783203,113.0,-718.5086059570312,-0.0,441.6866149902344,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.706298828125,0.779578447341919,0.194117397069931,0.1772308349609375,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.7457789182662964,0.170265644788742,0.1631722003221511,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051086425781,0.8376398682594299,0.2425721734762191,0.1715542823076248,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.718967616558075,0.1508772522211074,0.1450566053390503,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071228027344,0.7473178505897522,0.1708547323942184,0.7790648341178894,289.70489501953125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73248291015625,289.69549560546875,1.0,0.3405917584896087,1.0,1.0,0.0,1.0,-1.723652482032776,1.7236496210098269,2.8486765586421825e-06,1.3281915187835691,0.0,0.0,0.0,61.625579833984375,113.0,-479.346435546875,-0.0,472.89300537109375,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7498380541801453,0.1925495117902755,0.1756294667720794,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6573791503906,0.7208806276321411,0.1698934584856033,0.1629994213581085,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6563720703125,0.8080222606658936,0.241578072309494,0.1705588698387146,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578369140625,0.6915655136108398,0.1499200165271759,0.1444160342216491,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6573791503906,0.720992386341095,0.169450968503952,0.7735806703567505,289.65625,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.683837890625,289.6517333984375,1.0,0.3487349152565002,1.0,1.0,0.0,1.0,-1.7129673957824707,1.7129650115966797,2.3824745767342392e-06,1.3196388483047483,0.0,0.0,0.0,71.42002868652344,101.0,-303.0795593261719,-0.0,494.93109130859375,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7266803979873657,0.1919080466032028,0.1747562438249588,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6985088586807251,0.1702495366334915,0.1634265929460525,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.7825943231582642,0.2425668239593505,0.1709277331829071,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6672096252441406,0.1489098668098449,0.143600508570671,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6958128809928894,0.1679110676050186,0.7668318152427673,289.64215087890625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64422607421875,1.0,0.3575495481491089,1.0,1.0,0.0,1.0,-1.7037837505340576,1.7037813663482666,2.357669472985436e-06,1.3121803998947144,0.0,0.0,0.0,82.07313537597656,89.0,-75.06329345703125,-0.0,520.1241455078125,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7266803979873657,0.1919080466032028,0.1747562438249588,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6985088586807251,0.1702495366334915,0.1634265929460525,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.7825943231582642,0.2425668239593505,0.1709277331829071,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6672096252441406,0.1489098668098449,0.143600508570671,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6958128809928894,0.1679110676050186,0.7668318152427673,289.64215087890625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64422607421875,1.0,0.3575495481491089,1.0,1.0,0.0,1.0,-1.7037837505340576,1.7037813663482666,2.357669472985436e-06,1.3121803998947144,0.0,0.0,0.0,82.07313537597656,89.0,-75.06329345703125,-0.0,520.1241455078125,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67529296875,0.7234649658203125,0.1927230358123779,0.1752778142690658,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749572753906,0.695395290851593,0.1711553335189819,0.164199024438858,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758728027344,0.7799060940742493,0.2445760667324066,0.1721639484167099,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.6629900932312012,0.1488531976938247,0.1434585154056549,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748962402344,0.6909850835800171,0.1676620244979858,0.7650942802429199,289.6759338378906,286.0108947753906,289.72955322265625,285.3121337890625,289.7248229980469,297.5999755859375,289.68084716796875,1.0,0.359515368938446,1.0,1.0,0.0,1.0,-1.7045607566833496,1.7045583724975586,2.3595841867063427e-06,1.3126680850982666,0.0,0.0,0.0,84.2818603515625,89.0,19.81377220153809,-0.0,527.029541015625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69744873046875,0.7241196632385254,0.1932955533266067,0.1756941378116607,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.6961790323257446,0.1716804504394531,0.1646315455436706,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981506347656,0.7811042070388794,0.2456616312265396,0.1728478223085403,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6965026855469,0.6631779670715332,0.1489693075418472,0.1434991061687469,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.691080629825592,0.1677242219448089,0.7649802565574646,289.6982116699219,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7040100097656,1.0,0.3595979809761047,1.0,1.0,0.0,1.0,-1.7063114643096924,1.7063090801239014,2.36418941312877e-06,1.3139992952346802,0.0,0.0,0.0,84.2488021850586,77.0,50.13206481933594,-0.0,528.0573120117188,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7921142578125,0.7327346801757812,0.1958227008581161,0.1776101887226104,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7056111693382263,0.1738399863243103,0.1663784980773925,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7926029562950134,0.2498369961977005,0.175495445728302,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.6703763604164124,0.1498384773731231,0.1440062671899795,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.6984643340110779,0.168501392006874,0.7668261528015137,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574774265289306,1.0,1.0,0.0,1.0,-1.7167097330093384,1.7167073488235474,2.3918389615573687e-06,1.3220521211624146,0.0,0.0,0.0,81.02043151855469,65.0,117.89864349365234,-0.0,525.3326416015625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
