time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7921142578125,0.7327346801757812,0.1958227008581161,0.1776101887226104,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7056111693382263,0.1738399863243103,0.1663784980773925,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930603027344,0.7926029562950134,0.2498369961977005,0.175495445728302,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.6703763604164124,0.1498384773731231,0.1440062671899795,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.6984643340110779,0.168501392006874,0.7668261528015137,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574774265289306,1.0,1.0,0.0,1.0,-1.7167097330093384,1.7167073488235474,2.3918389615573687e-06,1.3220521211624146,0.0,0.0,0.0,81.02043151855469,65.0,117.89864349365234,-0.0,525.3326416015625,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555908203125,0.7414083480834961,0.1975703090429306,0.1789597868919372,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8550109863281,0.7146741151809692,0.1752927005290985,0.1675434410572052,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8566589355469,0.8035269379615784,0.2524915337562561,0.177180677652359,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8541259765625,0.6784271001815796,0.1505988389253616,0.1445064097642898,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.7067313194274902,0.1692495197057724,0.7690933346748352,289.8567199707031,285.947509765625,289.99371337890625,285.4303283691406,289.9892578125,297.5679016113281,289.8651123046875,1.0,0.3550610840320587,1.0,1.0,0.0,1.0,-1.7250733375549316,1.725070834159851,2.4142746042343788e-06,1.3285714387893677,0.0,0.0,0.0,77.60279083251953,65.0,140.70289611816406,-0.0,520.6928100585938,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.749965250492096,0.1990243047475814,0.1800883263349533,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.722843587398529,0.1764961183071136,0.1685068160295486,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084777832031,0.813646674156189,0.2546320557594299,0.1785389333963394,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864880919456482,0.1512860804796219,0.1449750065803527,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90655517578125,0.7146774530410767,0.169939324259758,0.7713003158569336,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527759313583374,1.0,1.0,0.0,1.0,-1.7324273586273191,1.7324249744415283,2.434121370242792e-06,1.3343141078948977,0.0,0.0,0.0,74.41806030273438,53.0,153.0791015625,-0.0,516.0368041992188,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.762107789516449,0.2007919698953628,0.1814641505479812,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9684143066406,0.7337899208068848,0.1779578775167465,0.1696764975786209,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.826724112033844,0.2571795284748077,0.1801543682813644,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978145241737366,0.1521685123443603,0.1455903649330139,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250615954399109,0.1708350181579589,0.7742512822151184,289.97021484375,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9791259765625,1.0,0.3497858047485351,1.0,1.0,0.0,1.0,-1.741704344749451,1.74170184135437,2.459308689140016e-06,1.3415656089782717,0.0,0.0,0.0,70.28569793701172,53.0,163.16261291503906,-0.0,509.7545776367188,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771094441413879,0.2026429623365402,0.1829077452421188,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.031494140625,0.7470644116401672,0.1794890463352203,0.1709019541740417,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422000408172607,0.2597998678684234,0.181814894080162,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113823294639587,0.1531340479850769,0.1462755799293518,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03125,0.7373571991920471,0.1718239784240722,0.7775830030441284,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464861214160919,1.0,1.0,0.0,1.0,-1.7517250776290894,1.7517225742340088,2.486699713699636e-06,1.3494035005569458,0.0,0.0,0.0,65.75151824951172,41.0,169.79742431640625,-0.0,502.669189453125,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.8169623613357544,0.2065347731113433,0.1859492361545562,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842748761177063,0.1827118992805481,0.1734839826822281,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.8850579857826233,0.2651986479759216,0.1852337718009948,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438449263572693,0.1552584171295166,0.1478110253810882,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.158935546875,0.7718318104743958,0.1740071773529052,0.7851117253303528,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392198383808136,1.0,1.0,0.0,1.0,-1.7734644412994385,1.7734618186950684,2.5467700197623344e-06,1.366416573524475,0.0,0.0,0.0,55.81691360473633,29.0,175.921142578125,-0.0,486.677001953125,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.8169623613357544,0.2065347731113433,0.1859492361545562,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842748761177063,0.1827118992805481,0.1734839826822281,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.8850579857826233,0.2651986479759216,0.1852337718009948,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438449263572693,0.1552584171295166,0.1478110253810882,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.158935546875,0.7718318104743958,0.1740071773529052,0.7851117253303528,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392198383808136,1.0,1.0,0.0,1.0,-1.7734644412994385,1.7734618186950684,2.5467700197623344e-06,1.366416573524475,0.0,0.0,0.0,55.81691360473633,29.0,175.921142578125,-0.0,486.677001953125,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749454021453857,0.2106146812438964,0.1891444325447082,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860107421875,0.8405409455299377,0.1860937774181366,0.1761980205774307,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579147696495056,0.2707395851612091,0.1887405812740326,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972769737243652,0.1575754433870315,0.1495133936405182,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270026445388794,0.1763805598020553,0.793444037437439,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313513994216919,1.0,1.0,0.0,1.0,-1.796818494796753,1.7968158721923828,2.612274784041801e-06,1.384697675704956,0.0,0.0,0.0,45.0836296081543,25.0,175.74063110351562,-0.0,468.8105773925781,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749454021453857,0.2106146812438964,0.1891444325447082,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860107421875,0.8405409455299377,0.1860937774181366,0.1761980205774307,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579147696495056,0.2707395851612091,0.1887405812740326,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972769737243652,0.1575754433870315,0.1495133936405182,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270026445388794,0.1763805598020553,0.793444037437439,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313513994216919,1.0,1.0,0.0,1.0,-1.796818494796753,1.7968158721923828,2.612274784041801e-06,1.384697675704956,0.0,0.0,0.0,45.0836296081543,25.0,175.74063110351562,-0.0,468.8105773925781,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433218240737916,0.2147932648658752,0.1926020085811615,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002375602722168,0.1895536184310913,0.179166778922081,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964464902877808,0.2770004272460937,0.1781000196933746,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508369326591492,0.1599940508604049,0.1514955312013626,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829064965248108,0.1788441985845565,0.8030519485473633,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253392875194549,1.0,1.0,0.0,1.0,-1.805697321891785,1.8056946992874143,2.63773881670204e-06,1.391872525215149,0.0,0.0,0.0,37.92948532104492,25.0,171.5307159423828,-0.0,452.4273986816406,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433218240737916,0.2147932648658752,0.1926020085811615,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002375602722168,0.1895536184310913,0.179166778922081,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964464902877808,0.2770004272460937,0.1781000196933746,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508369326591492,0.1599940508604049,0.1514955312013626,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829064965248108,0.1788441985845565,0.8030519485473633,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253392875194549,1.0,1.0,0.0,1.0,-1.805697321891785,1.8056946992874143,2.63773881670204e-06,1.391872525215149,0.0,0.0,0.0,37.92948532104492,25.0,171.5307159423828,-0.0,452.4273986816406,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864819645881652,0.219015896320343,0.1962469071149826,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466204047203064,0.1930427700281143,0.1823184490203857,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851382374763488,0.2870658934116363,0.151895061135292,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886805772781372,0.1624616533517837,0.1536771357059478,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924677073955536,0.1813975572586059,0.8137145042419434,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207837641239166,1.0,1.0,0.0,1.0,-1.7978143692016602,1.79781174659729,2.61518789557158e-06,1.3855513334274292,0.0,0.0,0.0,34.43532180786133,43.0,163.74172973632812,-0.0,436.8406372070313,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864819645881652,0.219015896320343,0.1962469071149826,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466204047203064,0.1930427700281143,0.1823184490203857,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851382374763488,0.2870658934116363,0.151895061135292,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886805772781372,0.1624616533517837,0.1536771357059478,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924677073955536,0.1813975572586059,0.8137145042419434,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207837641239166,1.0,1.0,0.0,1.0,-1.7978143692016602,1.79781174659729,2.61518789557158e-06,1.3855513334274292,0.0,0.0,0.0,34.43532180786133,43.0,163.74172973632812,-0.0,436.8406372070313,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942773580551147,0.2211662232875824,0.198140412569046,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567282795906068,0.1948194950819015,0.1839630901813507,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.9822662472724916,0.2926664054393768,0.1473644971847534,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971710801124573,0.1637461483478546,0.1548513919115066,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934520959854126,0.1827437132596969,0.8195334672927856,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219293355941772,1.0,1.0,0.0,1.0,-1.804999589920044,1.8049969673156736,2.6352424811193487e-06,1.3909391164779663,0.0,0.0,0.0,34.092288970947266,43.0,159.54229736328125,-0.0,440.20599365234375,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994251310825348,0.2233371883630752,0.2000853419303894,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564892053604126,0.1966127604246139,0.1856578886508941,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837133288383484,0.2976460456848144,0.1495875120162964,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965786695480347,0.1650577634572982,0.1560873389244079,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336508512496948,0.1841185092926025,0.8256773948669434,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3250021934509277,1.0,1.0,0.0,1.0,-1.8208897113800049,1.8208869695663448,2.6804982553585432e-06,1.403287649154663,0.0,0.0,0.0,34.69795608520508,63.0,155.5801239013672,-0.0,451.9540710449219,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722047448158264,0.2277157008647918,0.2040980756282806,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282095432281494,0.2002265751361847,0.1891670078039169,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945168495178224,0.3046932220458984,0.171868547797203,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719637989997864,0.1677342802286148,0.1587053388357162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047003984451294,0.1868607550859451,0.838499128818512,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370227515697479,1.0,1.0,0.0,1.0,-1.87519633769989,1.8751935958862305,2.8388574264681665e-06,1.4456636905670166,0.0,0.0,0.0,38.67222595214844,83.0,147.2272491455078,-0.0,499.6292419433594,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722047448158264,0.2277157008647918,0.2040980756282806,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282095432281494,0.2002265751361847,0.1891670078039169,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945168495178224,0.3046932220458984,0.171868547797203,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719637989997864,0.1677342802286148,0.1587053388357162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047003984451294,0.1868607550859451,0.838499128818512,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370227515697479,1.0,1.0,0.0,1.0,-1.87519633769989,1.8751935958862305,2.8388574264681665e-06,1.4456636905670166,0.0,0.0,0.0,38.67222595214844,83.0,147.2272491455078,-0.0,499.6292419433594,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.929403841495514,0.2314173132181167,0.2076017260551452,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870130181312561,0.2032788395881652,0.1922459900379181,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.9990000128746032,0.3073254823684692,0.2024530321359634,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367983102798462,0.1700207293033599,0.1610559225082397,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659692406654358,0.1890702992677688,0.8494870066642761,290.8270263671875,285.7210388183594,290.9372863769531,285.88232421875,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3519009351730346,1.0,1.0,0.0,1.0,-1.9358389377594,1.9358359575271609,3.02209923574992e-06,1.493078112602234,0.9846339821815492,0.9846339821815492,0.0,45.09953689575195,83.0,139.2617950439453,-0.0,562.5382690429688,1.0,282.9992980957031,284.4536437988281,290.2824401855469,291.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.478276577389099e-21,3.7391382886945486e-21,3.7391382886945486e-21,0.0,0.0,-0.0,3.696797648444772e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.9200259447097778,0.232073575258255,0.2082476913928985,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.8791113495826721,0.2038227468729019,0.1928154826164245,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9990000128746032,0.307510644197464,0.2085124850273132,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8299257755279541,0.1704295873641967,0.1614957004785537,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.85831218957901,0.1894483268260955,0.8514750003814697,290.8002319335937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.635009765625,1.0,0.3549588918685913,1.0,1.0,0.0,1.0,-1.947489738464356,1.9474867582321167,3.058050651816302e-06,1.5021847486495972,0.994797945022583,0.994797945022583,0.0,46.5976448059082,101.0,2893.43212890625,-0.0,575.9275512695312,1.0,283.0311889648437,288.6451416015625,290.3369445800781,291.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,2408.645263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0477325804531574,1.0,0.0,0.0,0.6158135533332825,0.6158303618431091,2.2342413785736426e-07,3.5064568519592285,3.5064444541931152,1.2561841685965192e-05,0.0,0.0,-0.0,4322.01513671875,0.0,13.746570587158203,1498.722900390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.806778073310852,0.2192401736974716,0.2026320099830627,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7757142782211304,0.1964228451251983,0.1902450323104858,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8835349678993225,0.2923586368560791,0.2087245285511016,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7322424650192261,0.1638195812702179,0.1591454297304153,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7560670971870422,0.1812631785869598,0.8355224132537842,286.0480041503906,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9551086425781,1.0,0.371427983045578,1.0,1.0,0.0,1.0,-1.9160585403442385,1.9160555601119995,2.963604401884368e-06,1.479013442993164,0.9597820043563844,0.9597820043563844,0.0,68.98345184326172,89.0,10673.9912109375,-0.0,626.333984375,1.0,283.1066589355469,285.8013000488281,290.9415588378906,292.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,2866.788330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523297131061554,1.0,0.0,0.0,1.0965996980667114,1.0966018438339231,8.04400812626227e-08,4.265710353851318,4.265700340270996,9.787753697310109e-06,0.0,0.0,-0.0,4411.9921875,0.0,40.73217010498047,1895.407958984375,0.0,583.8064575195312,0.2812012732028961,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.806778073310852,0.2192401736974716,0.2026320099830627,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7757142782211304,0.1964228451251983,0.1902450323104858,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8835349678993225,0.2923586368560791,0.2087245285511016,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.7322424650192261,0.1638195812702179,0.1591454297304153,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.7560670971870422,0.1812631785869598,0.8355224132537842,286.0480041503906,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9551086425781,1.0,0.371427983045578,1.0,1.0,0.0,1.0,-1.9160585403442385,1.9160555601119995,2.963604401884368e-06,1.479013442993164,0.9597820043563844,0.9597820043563844,0.0,68.98345184326172,89.0,10673.9912109375,-0.0,626.333984375,1.0,283.1066589355469,285.8013000488281,290.9415588378906,292.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,2866.788330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523297131061554,1.0,0.0,0.0,1.0965996980667114,1.0966018438339231,8.04400812626227e-08,4.265710353851318,4.265700340270996,9.787753697310109e-06,0.0,0.0,-0.0,4411.9921875,0.0,40.73217010498047,1895.407958984375,0.0,583.8064575195312,0.2812012732028961,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436434626579285,0.2054229378700256,0.189599335193634,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7215734720230103,0.1865610480308532,0.1811780482530594,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206989169120789,0.2785808145999908,0.198381170630455,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6776098608970642,0.1549442410469055,0.1511217802762985,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006741166114807,0.170180931687355,0.7875909805297852,285.2634582519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725554347038269,1.0,1.0,0.0,1.0,-1.809898376464844,1.809895634651184,2.650120450198301e-06,1.395479440689087,0.947239339351654,0.947239339351654,0.0,85.32144165039062,77.0,11044.994140625,-0.0,601.0662231445312,1.0,283.1387634277344,284.8884582519531,289.702880859375,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,6019.6494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635857820510864,1.0,0.0,0.0,1.5718977451324463,1.5719021558761597,1.6487039999901756e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4104.53759765625,0.0,120.33910369873048,1895.4371337890625,0.0,1336.0899658203125,0.3975287079811096,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436434626579285,0.2054229378700256,0.189599335193634,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7215734720230103,0.1865610480308532,0.1811780482530594,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206989169120789,0.2785808145999908,0.198381170630455,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.6776098608970642,0.1549442410469055,0.1511217802762985,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006741166114807,0.170180931687355,0.7875909805297852,285.2634582519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725554347038269,1.0,1.0,0.0,1.0,-1.809898376464844,1.809895634651184,2.650120450198301e-06,1.395479440689087,0.947239339351654,0.947239339351654,0.0,85.32144165039062,77.0,11044.994140625,-0.0,601.0662231445312,1.0,283.1387634277344,284.8884582519531,289.702880859375,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,6019.6494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635857820510864,1.0,0.0,0.0,1.5718977451324463,1.5719021558761597,1.6487039999901756e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4104.53759765625,0.0,120.33910369873048,1895.4371337890625,0.0,1336.0899658203125,0.3975287079811096,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7312060594558716,0.2010020017623901,0.18509541451931,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7097240090370178,0.182928517460823,0.1774922460317611,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.808265209197998,0.2743057906627655,0.1949806213378906,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6651566028594971,0.1515738815069198,0.1477496773004531,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6866728067398071,0.1658331602811813,0.766997754573822,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0590209960937,1.0,0.3701137900352478,1.0,1.0,0.0,1.0,-1.767194151878357,1.7671915292739868,2.529608764234581e-06,1.361706256866455,0.9411542415618896,0.9411542415618896,0.0,88.2918701171875,77.0,11103.8896484375,-0.0,580.398193359375,1.0,283.1451721191406,284.6747436523437,289.265380859375,290.3635559082031,293.1499938964844,293.1499938964844,283.1499938964844,7872.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646945476531982,1.0,0.0,0.0,1.7866727113723757,1.786678433418274,2.130018827983804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.4404296875,0.0,177.06443786621094,1895.4371337890625,0.0,1344.052978515625,0.4473190903663635,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248473763465881,0.1977292597293853,0.1817001849412918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7030220627784729,0.1800248771905899,0.1744577139616012,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019846081733704,0.271140456199646,0.1924343109130859,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6585038304328918,0.1488233655691146,0.1449087858200073,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786485314369202,0.1622063964605331,0.7493675351142883,284.9542236328125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9393310546875,1.0,0.3663877546787262,1.0,1.0,0.0,1.0,-1.7318276166915894,1.7318251132965088,2.4323126126546413e-06,1.3336976766586304,0.934091329574585,0.934091329574585,0.0,88.8328628540039,65.0,11106.07421875,-0.0,558.1351318359375,1.0,283.1481018066406,284.5287780761719,288.9828186035156,289.9921875,293.1499938964844,293.1499938964844,283.1499938964844,9610.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431440711021423,1.0,0.0,0.0,1.9623268842697144,1.9623336791992188,2.5694257033137546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.416015625,0.0,235.0463409423828,1895.4371337890625,0.0,1194.225830078125,0.493042916059494,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7228982448577881,0.1940427422523498,0.1777798682451248,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.700730562210083,0.176454484462738,0.170596644282341,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8013244867324829,0.2675185799598694,0.1894646435976028,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.655634343624115,0.145349308848381,0.1411885768175125,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6741504073143005,0.1574881821870803,0.7258122563362122,284.8126220703125,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083374023437,284.8031921386719,1.0,0.358349084854126,1.0,1.0,0.0,1.0,-1.6861594915390017,1.6861571073532104,2.310059699084377e-06,1.297483205795288,0.9226714968681335,0.9226714968681335,0.0,86.06336212158203,65.0,11107.76953125,-0.0,520.43408203125,1.0,283.149658203125,284.3600158691406,288.77899169921875,289.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,12617.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868483781814575,1.0,0.0,0.0,2.2214832305908203,2.221492052078247,3.292907138074952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.104736328125,0.0,342.381103515625,1895.4371337890625,0.0,858.1976318359375,0.5536624193191528,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235110402107239,0.1934472918510437,0.1771307736635208,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013181447982788,0.1758410036563873,0.1699138134717941,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023514747619629,0.2669232487678528,0.1889652013778686,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559906005859375,0.1447395384311676,0.1405163258314132,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742475032806396,0.1566402912139892,0.7214917540550232,284.791259765625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7828063964844,1.0,0.3563995063304901,1.0,1.0,0.0,1.0,-1.677964210510254,1.6779619455337524,2.28852604777785e-06,1.2909789085388184,0.9194223284721376,0.9194223284721376,0.0,85.04246520996094,53.0,11103.044921875,-0.0,512.3464965820312,1.0,283.1497802734375,284.3345947265625,288.76641845703125,289.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,13187.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740092992782593,1.0,0.0,0.0,2.2653021812438965,2.2653112411499023,3.4240940749441506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.288818359375,0.0,363.3601989746094,1895.4371337890625,0.0,794.1797485351562,0.5673477053642273,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.728554368019104,0.1915739774703979,0.1750451773405075,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7064723372459412,0.1738344877958297,0.1676287502050399,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8093550205230713,0.2650235593318939,0.1873390078544616,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.6600009202957153,0.1427125781774521,0.1382306516170501,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.6774728894233704,0.1537644416093826,0.7066363096237183,284.72174072265625,285.7958679199219,291.33038330078125,286.112548828125,291.32769775390625,297.0853576660156,284.7157592773437,1.0,0.3482762277126312,1.0,1.0,0.0,1.0,-1.6501784324645996,1.650176167488098,2.2164351776154945e-06,1.2689145803451538,0.90908682346344,0.90908682346344,0.0,80.08765411376953,53.0,11100.1953125,-0.0,481.2293701171875,1.0,283.14996337890625,284.2492370605469,288.7886657714844,289.6220397949219,293.1499938964844,293.1499938964844,283.1499938964844,15576.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280230045318604,1.0,0.0,0.0,2.4327285289764404,2.4327392578125,3.948941298403952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4873046875,0.0,451.8580322265625,1895.4371337890625,0.0,600.7996826171875,0.6057650446891785,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320683002471924,0.1909063458442688,0.1742765754461288,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7101236581802368,0.1730889081954956,0.1667528599500656,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8137862682342529,0.2643349766731262,0.1867304891347885,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6630833148956299,0.1419447660446167,0.1373390257358551,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802825331687927,0.1526452898979187,0.7007586359977722,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.344366580247879,1.0,1.0,0.0,1.0,-1.6393442153930664,1.639341950416565,2.188710368500324e-06,1.2603063583374023,0.9036434292793274,0.9036434292793274,0.0,77.4473876953125,41.0,11093.345703125,-0.0,467.3657836914063,1.0,283.1499938964844,284.2221374511719,288.82501220703125,289.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,16480.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106258988380432,1.0,0.0,0.0,2.489064216613769,2.489075183868408,4.1339529843753553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.71142578125,0.0,484.87451171875,1895.4371337890625,0.0,540.615478515625,0.6225901246070862,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482913136482239,0.1892768293619156,0.1723097413778305,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.725697934627533,0.1711913347244262,0.1644338369369506,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325949311256409,0.262616902589798,0.1851472556591034,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780890226364136,0.1399478316307068,0.1349344402551651,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.694512128829956,0.1496213227510452,0.6845832467079163,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311666846275329,1.0,1.0,0.0,1.0,-1.6099860668182373,1.609984040260315,2.1146677227079635e-06,1.2369667291641235,0.8870718479156494,0.8870718479156494,0.0,67.95282745361328,29.0,11087.5302734375,-0.0,424.2069091796875,1.0,283.1499938964844,284.1550598144531,288.99322509765625,289.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,19386.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738905727863312,1.0,0.0,0.0,2.646500825881958,2.6465134620666504,4.673448188441398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.40673828125,0.0,586.9171142578125,1895.4371337890625,0.0,432.9807739257813,0.6559763550758362,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482913136482239,0.1892768293619156,0.1723097413778305,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.725697934627533,0.1711913347244262,0.1644338369369506,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325949311256409,0.262616902589798,0.1851472556591034,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780890226364136,0.1399478316307068,0.1349344402551651,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.694512128829956,0.1496213227510452,0.6845832467079163,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311666846275329,1.0,1.0,0.0,1.0,-1.6099860668182373,1.609984040260315,2.1146677227079635e-06,1.2369667291641235,0.8870718479156494,0.8870718479156494,0.0,67.95282745361328,29.0,11087.5302734375,-0.0,424.2069091796875,1.0,283.1499938964844,284.1550598144531,288.99322509765625,289.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,19386.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738905727863312,1.0,0.0,0.0,2.646500825881958,2.6465134620666504,4.673448188441398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.40673828125,0.0,586.9171142578125,1895.4371337890625,0.0,432.9807739257813,0.6559763550758362,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.77378910779953,0.1882011741399765,0.1708594709634781,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.748486340045929,0.1698323041200637,0.1626427471637725,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606740236282349,0.2614240646362304,0.1839447021484375,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016511559486389,0.1384682655334472,0.1330322027206421,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166649103164673,0.1472140997648239,0.6713063716888428,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.6287536621094,1.0,0.3172206580638885,1.0,1.0,0.0,1.0,-1.5864241123199463,1.586422085762024,2.056385710602626e-06,1.218217849731445,0.8701942563056946,0.8701942563056946,0.0,57.53717041015625,25.0,11057.7216796875,-0.0,383.05224609375,1.0,283.1499938964844,284.1340026855469,289.1622619628906,289.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,20919.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631648957729339,1.0,0.0,0.0,2.688865900039673,2.6888792514801025,4.824270263270591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.063720703125,0.0,620.5582275390625,1895.4371337890625,0.0,405.8785095214844,0.6667745113372803,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.77378910779953,0.1882011741399765,0.1708594709634781,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.748486340045929,0.1698323041200637,0.1626427471637725,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606740236282349,0.2614240646362304,0.1839447021484375,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016511559486389,0.1384682655334472,0.1330322027206421,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166649103164673,0.1472140997648239,0.6713063716888428,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.6287536621094,1.0,0.3172206580638885,1.0,1.0,0.0,1.0,-1.5864241123199463,1.586422085762024,2.056385710602626e-06,1.218217849731445,0.8701942563056946,0.8701942563056946,0.0,57.53717041015625,25.0,11057.7216796875,-0.0,383.05224609375,1.0,283.1499938964844,284.1340026855469,289.1622619628906,289.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,20919.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631648957729339,1.0,0.0,0.0,2.688865900039673,2.6888792514801025,4.824270263270591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.063720703125,0.0,620.5582275390625,1895.4371337890625,0.0,405.8785095214844,0.6667745113372803,1.0,0.0,3.0,1.0,0.0
