time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.788086473941803,0.187812939286232,0.1703067868947982,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613502144813538,0.1692952811717987,0.1619224846363067,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764744400978088,0.2609642744064331,0.1834688186645507,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141551375389099,0.1378679275512695,0.1322524100542068,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276238799095154,0.1461730748414993,0.6656010150909424,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.630615234375,1.0,0.311204046010971,1.0,1.0,0.0,1.0,-1.576537013053894,1.5765349864959717,2.0322240743553266e-06,1.2103385925292969,0.8619784712791443,0.8619784712791443,0.0,53.00248718261719,25.0,11038.6025390625,-0.0,365.6821899414063,1.0,283.1499938964844,284.1358337402344,289.22906494140625,290.0352783203125,293.1499938964844,293.1499938964844,283.1499938964844,21237.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642877876758575,1.0,0.0,0.0,2.675697326660156,2.675710678100586,4.777133426614455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.302978515625,0.0,614.3529052734375,1895.4371337890625,0.0,408.6342468261719,0.6667256951332092,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029645085334778,0.1875001490116119,0.1698471456766128,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750662565231323,0.1688284575939178,0.1612951308488845,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930903673171997,0.2605703473091125,0.183058813214302,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.726012110710144,0.1373371332883834,0.1315644681453704,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7388039827346802,0.1452120095491409,0.6603856682777405,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668029785156,284.6337890625,1.0,0.3056246638298034,1.0,1.0,0.0,1.0,-1.5676515102386477,1.567649483680725,2.0106656393181765e-06,1.203258037567139,0.8532214164733887,0.8532214164733887,0.0,48.93800354003906,25.0,11031.2001953125,-0.0,350.276123046875,1.0,283.1499938964844,284.138427734375,289.2814636230469,290.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,21590.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467679500579834,1.0,0.0,0.0,2.6659743785858154,2.665987730026245,4.7424779836546804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.56005859375,0.0,610.4482421875,1895.4371337890625,0.0,417.0719604492188,0.6619988679885864,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280242085456848,0.1870525777339935,0.1691769659519195,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001570105552673,0.1680540591478347,0.1602867394685745,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924791157245636,0.2599281370639801,0.1824106574058532,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467935085296631,0.1364351212978363,0.1304346770048141,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592441439628601,0.1434705704450607,0.6512335538864136,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970042526721954,1.0,1.0,0.0,1.0,-1.5525124073028564,1.552510380744934,1.9742603853956098e-06,1.1911829710006714,0.8363315463066101,0.8363315463066101,0.0,42.85934066772461,25.0,11009.21484375,-0.0,326.6450500488281,1.0,283.1499938964844,284.1601257324219,289.34674072265625,290.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,21650.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761579036712646,1.0,0.0,0.0,2.600362777709961,2.6003754138946533,4.511917950367206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.912353515625,0.0,572.3942260742188,1895.4371337890625,0.0,438.9400329589844,0.6470438241958618,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280242085456848,0.1870525777339935,0.1691769659519195,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001570105552673,0.1680540591478347,0.1602867394685745,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924791157245636,0.2599281370639801,0.1824106574058532,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467935085296631,0.1364351212978363,0.1304346770048141,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592441439628601,0.1434705704450607,0.6512335538864136,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970042526721954,1.0,1.0,0.0,1.0,-1.5525124073028564,1.552510380744934,1.9742603853956098e-06,1.1911829710006714,0.8363315463066101,0.8363315463066101,0.0,42.85934066772461,25.0,11009.21484375,-0.0,326.6450500488281,1.0,283.1499938964844,284.1601257324219,289.34674072265625,290.1717529296875,293.1499938964844,293.1499938964844,283.1499938964844,21650.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761579036712646,1.0,0.0,0.0,2.600362777709961,2.6003754138946533,4.511917950367206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.912353515625,0.0,572.3942260742188,1895.4371337890625,0.0,438.9400329589844,0.6470438241958618,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496195077896118,0.1867959052324295,0.1687528043985366,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212868571281433,0.1674376875162124,0.1595087796449661,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539542198181152,0.2594281435012817,0.1819208413362503,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658472061157227,0.1356929391622543,0.12953682243824,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777600884437561,0.1419059336185455,0.643271267414093,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904590368270874,1.0,1.0,0.0,1.0,-1.5398428440093994,1.5398409366607666,1.9441142740106443e-06,1.181071639060974,0.8196737766265869,0.8196737766265869,0.0,38.535865783691406,25.0,10988.8662109375,-0.0,309.2050476074219,1.0,283.1499938964844,284.19464111328125,289.37908935546875,290.2087097167969,293.1499938964844,293.1499938964844,283.1499938964844,21294.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818881154060364,1.0,0.0,0.0,2.5075137615203857,2.50752592086792,4.195464384793013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.968505859375,0.0,519.2183837890625,1895.4371337890625,0.0,454.3760070800781,0.6256029605865479,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496195077896118,0.1867959052324295,0.1687528043985366,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212868571281433,0.1674376875162124,0.1595087796449661,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539542198181152,0.2594281435012817,0.1819208413362503,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658472061157227,0.1356929391622543,0.12953682243824,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777600884437561,0.1419059336185455,0.643271267414093,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904590368270874,1.0,1.0,0.0,1.0,-1.5398428440093994,1.5398409366607666,1.9441142740106443e-06,1.181071639060974,0.8196737766265869,0.8196737766265869,0.0,38.535865783691406,25.0,10988.8662109375,-0.0,309.2050476074219,1.0,283.1499938964844,284.19464111328125,289.37908935546875,290.2087097167969,293.1499938964844,293.1499938964844,283.1499938964844,21294.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818881154060364,1.0,0.0,0.0,2.5075137615203857,2.50752592086792,4.195464384793013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.968505859375,0.0,519.2183837890625,1895.4371337890625,0.0,454.3760070800781,0.6256029605865479,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691551089286804,0.1867029517889022,0.16852368414402,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385273814201355,0.1669441610574722,0.1588993072509765,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761521816253662,0.2590382397174835,0.1815458685159683,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828303575515747,0.1350757777690887,0.1288095861673355,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793727457523346,0.140475183725357,0.6361654996871948,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854229509830475,1.0,1.0,0.0,1.0,-1.5289812088012695,1.5289793014526367,1.918499492603587e-06,1.172396183013916,0.8033806681632996,0.8033806681632996,0.0,35.40631484985352,25.0,10968.0751953125,-0.0,295.9712829589844,1.0,283.1499938964844,284.239501953125,289.4024353027344,290.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20658.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833162426948547,1.0,0.0,0.0,2.397913217544556,2.3979246616363525,3.836721873540228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.706298828125,0.0,459.8902282714844,1895.4371337890625,0.0,458.30859375,0.6031619310379028,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691551089286804,0.1867029517889022,0.16852368414402,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385273814201355,0.1669441610574722,0.1588993072509765,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761521816253662,0.2590382397174835,0.1815458685159683,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828303575515747,0.1350757777690887,0.1288095861673355,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793727457523346,0.140475183725357,0.6361654996871948,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854229509830475,1.0,1.0,0.0,1.0,-1.5289812088012695,1.5289793014526367,1.918499492603587e-06,1.172396183013916,0.8033806681632996,0.8033806681632996,0.0,35.40631484985352,25.0,10968.0751953125,-0.0,295.9712829589844,1.0,283.1499938964844,284.239501953125,289.4024353027344,290.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20658.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833162426948547,1.0,0.0,0.0,2.397913217544556,2.3979246616363525,3.836721873540228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.706298828125,0.0,459.8902282714844,1895.4371337890625,0.0,458.30859375,0.6031619310379028,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862443566322327,0.1867425143718719,0.1684526056051254,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.85332190990448,0.1665441393852234,0.1584180891513824,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918957948684692,0.2587240636348724,0.1812546253204345,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972405552864075,0.1345559507608413,0.1282136738300323,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067822456359863,0.1391458511352539,0.6297057867050171,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814916372299194,1.0,1.0,0.0,1.0,-1.519497275352478,1.5194953680038452,1.8963066850119503e-06,1.1648155450820925,0.7874166965484619,0.7874166965484619,0.0,33.11861801147461,25.0,10963.400390625,-0.0,285.7120666503906,1.0,283.1499938964844,284.2814636230469,289.43194580078125,290.2581787109375,293.1499938964844,293.1499938964844,283.1499938964844,20357.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820079803466797,1.0,0.0,0.0,2.30797815322876,2.30798888206482,3.554322063337168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.853271484375,0.0,415.8334045410156,1895.4371337890625,0.0,454.7047424316406,0.5830773115158081,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862443566322327,0.1867425143718719,0.1684526056051254,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.85332190990448,0.1665441393852234,0.1584180891513824,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918957948684692,0.2587240636348724,0.1812546253204345,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972405552864075,0.1345559507608413,0.1282136738300323,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067822456359863,0.1391458511352539,0.6297057867050171,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814916372299194,1.0,1.0,0.0,1.0,-1.519497275352478,1.5194953680038452,1.8963066850119503e-06,1.1648155450820925,0.7874166965484619,0.7874166965484619,0.0,33.11861801147461,25.0,10963.400390625,-0.0,285.7120666503906,1.0,283.1499938964844,284.2814636230469,289.43194580078125,290.2581787109375,293.1499938964844,293.1499938964844,283.1499938964844,20357.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820079803466797,1.0,0.0,0.0,2.30797815322876,2.30798888206482,3.554322063337168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.853271484375,0.0,415.8334045410156,1895.4371337890625,0.0,454.7047424316406,0.5830773115158081,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937344551086426,0.1868040561676025,0.1684645861387252,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.859816312789917,0.1663719266653061,0.1582144349813461,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978088140487672,0.258587121963501,0.1811221539974212,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033994436264038,0.1343257129192352,0.1279544085264206,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120381236076355,0.1385112553834915,0.6266626119613647,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798450291156769,1.0,1.0,0.0,1.0,-1.515134334564209,1.5151325464248655,1.88615297247452e-06,1.1613281965255735,0.7797937989234924,0.7797937989234924,0.0,32.21523666381836,25.0,10962.4052734375,-0.0,281.41900634765625,1.0,283.1499938964844,284.3026428222656,289.4498596191406,290.2749328613281,293.1499938964844,293.1499938964844,283.1499938964844,20271.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480946809053421,1.0,0.0,0.0,2.2652244567871094,2.26523494720459,3.423859027407161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.322998046875,0.0,396.2182312011719,1895.4371337890625,0.0,451.8028259277344,0.573643147945404,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8974242210388184,0.186887115240097,0.1685158461332321,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628337979316711,0.1662120819091797,0.1580431759357452,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970031976699828,0.2586537897586822,0.1784203946590423,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061285614967346,0.1341091096401214,0.1277287304401397,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138953447341919,0.1378906220197677,0.6237789988517761,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782804071903229,1.0,1.0,0.0,1.0,-1.5080268383026123,1.5080249309539795,1.8697593304750624e-06,1.155714750289917,0.7718186974525452,0.7718186974525452,0.0,31.70517921447754,25.0,10947.720703125,-0.0,276.938232421875,1.0,283.1499938964844,284.3225402832031,289.4695129394531,290.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,20168.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798589050769806,1.0,0.0,0.0,2.2246804237365723,2.2246906757354736,3.302392315163161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.774658203125,0.0,378.1315612792969,1895.4371337890625,0.0,448.8473815917969,0.5646907091140747,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040627479553224,0.1871188879013061,0.1686788648366928,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681766390800476,0.1659341007471084,0.1577413380146026,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950323104858398,0.259850412607193,0.1734117716550827,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107781410217285,0.1337220221757888,0.1273221224546432,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168993592262268,0.1367066800594329,0.6182577013969421,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.275445818901062,1.0,1.0,0.0,1.0,-1.494717717170715,1.4947158098220823,1.839148126236978e-06,1.145049214363098,0.7565518617630005,0.7565518617630005,0.0,30.81594657897949,25.0,10914.224609375,-0.0,268.82550048828125,1.0,283.1499938964844,284.3618469238281,289.5102233886719,290.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,20045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776980876922607,1.0,0.0,0.0,2.145443916320801,2.145453691482544,3.071338880999974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.052001953125,0.0,344.8172302246094,1895.4371337890625,0.0,443.0356750488281,0.5473841428756714,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040627479553224,0.1871188879013061,0.1686788648366928,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681766390800476,0.1659341007471084,0.1577413380146026,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950323104858398,0.259850412607193,0.1734117716550827,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107781410217285,0.1337220221757888,0.1273221224546432,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168993592262268,0.1367066800594329,0.6182577013969421,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.275445818901062,1.0,1.0,0.0,1.0,-1.494717717170715,1.4947158098220823,1.839148126236978e-06,1.145049214363098,0.7565518617630005,0.7565518617630005,0.0,30.81594657897949,25.0,10914.224609375,-0.0,268.82550048828125,1.0,283.1499938964844,284.3618469238281,289.5102233886719,290.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,20045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776980876922607,1.0,0.0,0.0,2.145443916320801,2.145453691482544,3.071338880999974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.052001953125,0.0,344.8172302246094,1895.4371337890625,0.0,443.0356750488281,0.5473841428756714,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105597138404846,0.1874526739120483,0.1689336895942688,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730929493904114,0.1657203584909439,0.1575019061565399,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616342604160309,0.1692776083946228,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148900866508484,0.1334034353494644,0.1269824653863906,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194789290428162,0.1356086581945419,0.613132894039154,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729871273040771,1.0,1.0,0.0,1.0,-1.4832231998443604,1.4832212924957275,1.812985715332616e-06,1.1358494758605957,0.7417239546775818,0.7417239546775818,0.0,30.051359176635746,25.0,10889.369140625,-0.0,261.9291687011719,1.0,283.1499938964844,284.4034423828125,289.55181884765625,290.3705444335937,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757528901100158,1.0,0.0,0.0,2.0691020488739014,2.0691113471984863,2.8566515197780973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.659912109375,0.0,314.8627624511719,1895.4371337890625,0.0,437.8695068359375,0.5308563113212585,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105597138404846,0.1874526739120483,0.1689336895942688,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730929493904114,0.1657203584909439,0.1575019061565399,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616342604160309,0.1692776083946228,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148900866508484,0.1334034353494644,0.1269824653863906,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194789290428162,0.1356086581945419,0.613132894039154,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729871273040771,1.0,1.0,0.0,1.0,-1.4832231998443604,1.4832212924957275,1.812985715332616e-06,1.1358494758605957,0.7417239546775818,0.7417239546775818,0.0,30.051359176635746,25.0,10889.369140625,-0.0,261.9291687011719,1.0,283.1499938964844,284.4034423828125,289.55181884765625,290.3705444335937,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757528901100158,1.0,0.0,0.0,2.0691020488739014,2.0691113471984863,2.8566515197780973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.659912109375,0.0,314.8627624511719,1895.4371337890625,0.0,437.8695068359375,0.5308563113212585,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167689681053162,0.1878936439752578,0.1692872941493988,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774787783622742,0.1655743867158889,0.1573294103145599,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636777460575104,0.1656714379787445,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184584379196167,0.1331555098295211,0.1267127841711044,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215740323066711,0.1345925480127334,0.6083981394767761,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708436548709869,1.0,1.0,0.0,1.0,-1.4731028079986572,1.473101019859314,1.7901429600897243e-06,1.1277403831481934,0.7273935079574585,0.7273935079574585,0.0,29.40257835388184,28.0,10869.6630859375,-0.0,256.00067138671875,1.0,283.1499938964844,284.447265625,289.59344482421875,290.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741787910461426,1.0,0.0,0.0,1.99519431591034,1.995203137397766,2.656218498486851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.149658203125,0.0,287.7235412597656,1895.4371337890625,0.0,433.7336730957031,0.5149815082550049,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167689681053162,0.1878936439752578,0.1692872941493988,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774787783622742,0.1655743867158889,0.1573294103145599,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388626098632,0.2636777460575104,0.1656714379787445,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184584379196167,0.1331555098295211,0.1267127841711044,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215740323066711,0.1345925480127334,0.6083981394767761,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708436548709869,1.0,1.0,0.0,1.0,-1.4731028079986572,1.473101019859314,1.7901429600897243e-06,1.1277403831481934,0.7273935079574585,0.7273935079574585,0.0,29.40257835388184,28.0,10869.6630859375,-0.0,256.00067138671875,1.0,283.1499938964844,284.447265625,289.59344482421875,290.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741787910461426,1.0,0.0,0.0,1.99519431591034,1.995203137397766,2.656218498486851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.149658203125,0.0,287.7235412597656,1895.4371337890625,0.0,433.7336730957031,0.5149815082550049,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176379442214966,0.1884487122297287,0.1697586178779602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772234916687012,0.1655022948980331,0.157243326306343,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683669090272,0.2654552757740021,0.1657418608665466,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180094361305237,0.1329832077026367,0.1265316158533096,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196752071380615,0.1336538046598434,0.6041054725646973,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702241539955139,1.0,1.0,0.0,1.0,-1.4682751893997192,1.468273401260376,1.7792498283597524e-06,1.1238110065460205,0.7136589884757996,0.7136589884757996,0.0,29.322134017944336,31.0,10877.1572265625,-0.0,253.7716827392578,1.0,283.1499938964844,284.4955749511719,289.6346740722656,290.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730219841003418,1.0,0.0,0.0,1.9238178730010984,1.9238262176513672,2.469569722052256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.14892578125,0.0,263.1338195800781,1895.4371337890625,0.0,430.7196044921875,0.4997540712356567,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176379442214966,0.1884487122297287,0.1697586178779602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772234916687012,0.1655022948980331,0.157243326306343,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921683669090272,0.2654552757740021,0.1657418608665466,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180094361305237,0.1329832077026367,0.1265316158533096,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196752071380615,0.1336538046598434,0.6041054725646973,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702241539955139,1.0,1.0,0.0,1.0,-1.4682751893997192,1.468273401260376,1.7792498283597524e-06,1.1238110065460205,0.7136589884757996,0.7136589884757996,0.0,29.322134017944336,31.0,10877.1572265625,-0.0,253.7716827392578,1.0,283.1499938964844,284.4955749511719,289.6346740722656,290.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730219841003418,1.0,0.0,0.0,1.9238178730010984,1.9238262176513672,2.469569722052256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.14892578125,0.0,263.1338195800781,1895.4371337890625,0.0,430.7196044921875,0.4997540712356567,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161287546157836,0.188770443201065,0.1700400114059448,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754379153251648,0.1654944270849228,0.1572336107492447,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.992723822593689,0.2659682929515838,0.1670926362276077,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163538575172424,0.132925271987915,0.1264745593070984,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172839879989624,0.1332063376903534,0.6021009683609009,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.270393967628479,1.0,1.0,0.0,1.0,-1.4677469730377195,1.4677451848983765,1.7780364487407496e-06,1.1233576536178589,0.7072413563728333,0.7072413563728333,0.0,29.48359107971192,31.0,10891.2548828125,-0.0,253.95399475097656,1.0,283.1499938964844,284.5219421386719,289.655517578125,290.4728698730469,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726927578449249,1.0,0.0,0.0,1.8887534141540527,1.8887617588043213,2.380367192245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.48681640625,0.0,251.6768493652344,1895.4371337890625,0.0,429.86566162109375,0.4923406839370727,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135513305664062,0.1891220510005951,0.170352041721344,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.872730553150177,0.1655055284500122,0.15724578499794,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417175292968,0.2661814093589782,0.1691877394914627,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.813875138759613,0.132886067032814,0.1264393031597137,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140473365783691,0.1327693462371826,0.6001688838005066,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708516120910644,1.0,1.0,0.0,1.0,-1.468288540840149,1.4682867527008057,1.7792142443795456e-06,1.123758316040039,0.700652539730072,0.700652539730072,0.0,29.76358222961425,25.0,10912.6484375,-0.0,254.8807373046875,1.0,283.1499938964844,284.54913330078125,289.6766052246094,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,19710.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725885689258575,1.0,0.0,0.0,1.855492353439331,1.855500340461731,2.2972682245381293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.14306640625,0.0,240.99557495117188,1895.4371337890625,0.0,429.5957946777344,0.4852623045444488,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920187532901764,0.1898919939994812,0.1710062772035598,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.877241849899292,0.1655648350715637,0.1572728753089904,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802282333374,0.2668727040290832,0.1657704561948776,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176494836807251,0.1328450441360473,0.1263712495565414,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816245973110199,0.131910890340805,0.5962074398994446,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687608003616333,1.0,1.0,0.0,1.0,-1.4601740837097168,1.4601722955703735,1.7611841940379236e-06,1.1173313856124878,0.6883283853530884,0.6883283853530884,0.0,29.17920684814453,28.0,10903.1728515625,-0.0,250.0389099121093,1.0,283.1499938964844,284.5997314453125,289.7175598144531,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729173481464386,1.0,0.0,0.0,1.7905731201171875,1.7905808687210083,2.1393287852333745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.498291015625,0.0,221.1927795410156,1895.4371337890625,0.0,430.4480590820313,0.4715763330459595,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.920187532901764,0.1898919939994812,0.1710062772035598,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.877241849899292,0.1655648350715637,0.1572728753089904,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802282333374,0.2668727040290832,0.1657704561948776,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176494836807251,0.1328450441360473,0.1263712495565414,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816245973110199,0.131910890340805,0.5962074398994446,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687608003616333,1.0,1.0,0.0,1.0,-1.4601740837097168,1.4601722955703735,1.7611841940379236e-06,1.1173313856124878,0.6883283853530884,0.6883283853530884,0.0,29.17920684814453,28.0,10903.1728515625,-0.0,250.0389099121093,1.0,283.1499938964844,284.5997314453125,289.7175598144531,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19613.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729173481464386,1.0,0.0,0.0,1.7905731201171875,1.7905808687210083,2.1393287852333745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.498291015625,0.0,221.1927795410156,1895.4371337890625,0.0,430.4480590820313,0.4715763330459595,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224681854248048,0.1907594949007034,0.1717578470706939,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878020167350769,0.1656867712736129,0.1573693454265594,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684705853462219,0.1653162091970443,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729316711426,0.1328691691160202,0.1263748258352279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151707649230957,0.1311190575361251,0.5925573706626892,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682816386222839,1.0,1.0,0.0,1.0,-1.4562634229660034,1.4562616348266602,1.7523972246635822e-06,1.1140964031219482,0.6766723990440369,0.6766723990440369,0.0,29.04913330078125,31.0,10908.0,-0.0,248.1001739501953,1.0,283.1499938964844,284.65087890625,289.75341796875,290.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19513.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730599224567413,1.0,0.0,0.0,1.7291289567947388,1.729136347770691,1.9950240925936669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.640869140625,0.0,203.5285186767578,1895.4371337890625,0.0,430.818115234375,0.45871302485466,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224681854248048,0.1907594949007034,0.1717578470706939,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878020167350769,0.1656867712736129,0.1573693454265594,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684705853462219,0.1653162091970443,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729316711426,0.1328691691160202,0.1263748258352279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151707649230957,0.1311190575361251,0.5925573706626892,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682816386222839,1.0,1.0,0.0,1.0,-1.4562634229660034,1.4562616348266602,1.7523972246635822e-06,1.1140964031219482,0.6766723990440369,0.6766723990440369,0.0,29.04913330078125,31.0,10908.0,-0.0,248.1001739501953,1.0,283.1499938964844,284.65087890625,289.75341796875,290.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19513.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730599224567413,1.0,0.0,0.0,1.7291289567947388,1.729136347770691,1.9950240925936669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.640869140625,0.0,203.5285186767578,1895.4371337890625,0.0,430.818115234375,0.45871302485466,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193663597106934,0.1917664110660553,0.1726379245519638,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742618560791016,0.165878877043724,0.1575491726398468,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693461775779724,0.1684480458498001,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147729635238647,0.1329614371061325,0.1264612823724746,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100862503051758,0.1303877830505371,0.5892918705940247,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690473794937134,1.0,1.0,0.0,1.0,-1.4574768543243408,1.457475185394287,1.7550074744576705e-06,1.114989161491394,0.6658747792243958,0.6658747792243958,0.0,29.46921730041504,34.0,10945.1240234375,-0.0,249.643310546875,1.0,283.1499938964844,284.70709228515625,289.7890930175781,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,19400.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730898439884186,1.0,0.0,0.0,1.6718255281448364,1.67183256149292,1.864984682242721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.195556640625,0.0,187.9306182861328,1895.4371337890625,0.0,430.8958435058594,0.4467759728431701,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193663597106934,0.1917664110660553,0.1726379245519638,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742618560791016,0.165878877043724,0.1575491726398468,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588338851928,0.2693461775779724,0.1684480458498001,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147729635238647,0.1329614371061325,0.1264612823724746,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100862503051758,0.1303877830505371,0.5892918705940247,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690473794937134,1.0,1.0,0.0,1.0,-1.4574768543243408,1.457475185394287,1.7550074744576705e-06,1.114989161491394,0.6658747792243958,0.6658747792243958,0.0,29.46921730041504,34.0,10945.1240234375,-0.0,249.643310546875,1.0,283.1499938964844,284.70709228515625,289.7890930175781,290.6118469238281,293.1499938964844,293.1499938964844,283.1499938964844,19400.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730898439884186,1.0,0.0,0.0,1.6718255281448364,1.67183256149292,1.864984682242721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.195556640625,0.0,187.9306182861328,1895.4371337890625,0.0,430.8958435058594,0.4467759728431701,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126552939414978,0.1929869949817657,0.1737104058265686,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673191070556641,0.1661446690559387,0.157812550663948,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952795505523682,0.2691491246223449,0.1741768419742584,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084010481834412,0.1331201791763305,0.1266256272792816,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017700910568237,0.1296938061714172,0.5862857699394226,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708573639392853,1.0,1.0,0.0,1.0,-1.462544560432434,1.4625428915023804,1.766181753737328e-06,1.1189576387405396,0.6559960246086121,0.6559960246086121,0.0,30.32383346557617,25.0,11005.5888671875,-0.0,253.87371826171875,1.0,283.1499938964844,284.7663269042969,289.82647705078125,290.65289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735952317714691,1.0,0.0,0.0,1.6191349029541016,1.6191418170928955,1.749280613694282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.964599609375,0.0,174.3065185546875,1895.4371337890625,0.0,432.2105407714844,0.4358474314212799,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126552939414978,0.1929869949817657,0.1737104058265686,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673191070556641,0.1661446690559387,0.157812550663948,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952795505523682,0.2691491246223449,0.1741768419742584,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084010481834412,0.1331201791763305,0.1266256272792816,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017700910568237,0.1296938061714172,0.5862857699394226,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708573639392853,1.0,1.0,0.0,1.0,-1.462544560432434,1.4625428915023804,1.766181753737328e-06,1.1189576387405396,0.6559960246086121,0.6559960246086121,0.0,30.32383346557617,25.0,11005.5888671875,-0.0,253.87371826171875,1.0,283.1499938964844,284.7663269042969,289.82647705078125,290.65289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735952317714691,1.0,0.0,0.0,1.6191349029541016,1.6191418170928955,1.749280613694282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.964599609375,0.0,174.3065185546875,1895.4371337890625,0.0,432.2105407714844,0.4358474314212799,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150671362876892,0.1936589330434799,0.1742939949035644,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686195015907288,0.1662969440221786,0.1579475551843643,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950158596038818,0.2689203917980194,0.1733626872301101,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095484375953674,0.1332161575555801,0.1267082393169403,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020330667495728,0.1293502002954483,0.5847249031066895,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.270145058631897,1.0,1.0,0.0,1.0,-1.4606627225875854,1.4606610536575315,1.7620577636989765e-06,1.1175141334533691,0.6515381932258606,0.6515381932258606,0.0,30.179697036743164,25.0,11014.3203125,-0.0,252.72901916503903,1.0,283.1499938964844,284.7943115234375,289.8454284667969,290.6739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19230.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741394817829132,1.0,0.0,0.0,1.594174861907959,1.5941816568374634,1.6957636717052085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.912109375,0.0,168.1387481689453,1895.4371337890625,0.0,433.6309509277344,0.4307225048542022,1.0,0.0,3.0,1.0,0.0
