time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221751689910888,0.1943532228469848,0.1748881340026855,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737497329711914,0.1664579957723617,0.1580758690834045,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936948418617249,0.2693181335926056,0.1695961207151413,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141130805015564,0.1333206593990326,0.1267831921577453,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058619499206543,0.1290140450000763,0.5831040143966675,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.2111511230469,1.0,0.2685419917106628,1.0,1.0,0.0,1.0,-1.4551552534103394,1.455153465270996,1.7498550732852891e-06,1.1131234169006348,0.6469241380691528,0.6469241380691528,0.0,29.577056884765625,28.0,11000.2177734375,-0.0,248.94985961914065,1.0,283.1499938964844,284.8174133300781,289.8632202148437,290.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,19158.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474730372428894,1.0,0.0,0.0,1.5711462497711182,1.571152925491333,1.6471253161398638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.697998046875,0.0,162.5008087158203,1895.4371337890625,0.0,435.1784057617188,0.4259479939937591,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.927653670310974,0.1958097219467163,0.1761637777090072,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767026662826538,0.1668214797973632,0.1583962738513946,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711071372032165,0.1677964031696319,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166184425354004,0.1335717141628265,0.1269975006580352,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066832423210144,0.1284035295248031,0.5802264213562012,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679562568664551,1.0,1.0,0.0,1.0,-1.4517067670822144,1.4517050981521606,1.7420870790374463e-06,1.1102206707000732,0.6385616064071655,0.6385616064071655,0.0,29.27800750732422,31.0,11006.02734375,-0.0,246.79188537597656,1.0,283.1499938964844,284.864990234375,289.8940124511719,290.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,19046.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753656983375549,1.0,0.0,0.0,1.5273317098617554,1.5273381471633911,1.556539501734733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.967041015625,0.0,152.2309112548828,1895.4371337890625,0.0,436.8484802246094,0.4169777631759643,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.927653670310974,0.1958097219467163,0.1761637777090072,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767026662826538,0.1668214797973632,0.1583962738513946,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711071372032165,0.1677964031696319,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166184425354004,0.1335717141628265,0.1269975006580352,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066832423210144,0.1284035295248031,0.5802264213562012,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679562568664551,1.0,1.0,0.0,1.0,-1.4517067670822144,1.4517050981521606,1.7420870790374463e-06,1.1102206707000732,0.6385616064071655,0.6385616064071655,0.0,29.27800750732422,31.0,11006.02734375,-0.0,246.79188537597656,1.0,283.1499938964844,284.864990234375,289.8940124511719,290.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,19046.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753656983375549,1.0,0.0,0.0,1.5273317098617554,1.5273381471633911,1.556539501734733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.967041015625,0.0,152.2309112548828,1895.4371337890625,0.0,436.8484802246094,0.4169777631759643,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.927236020565033,0.1973678320646286,0.1775469630956649,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747802376747131,0.1672444194555282,0.1587915271520614,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724134027957916,0.1698286682367324,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148739337921143,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030491471290588,0.1278583854436874,0.5777662396430969,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686713337898254,1.0,1.0,0.0,1.0,-1.4536703824996948,1.4536685943603516,1.746316115713853e-06,1.111685276031494,0.6311290860176086,0.6311290860176086,0.0,29.57534408569336,34.0,11048.673828125,-0.0,248.3348083496093,1.0,283.1499938964844,284.9166564941406,289.92486572265625,290.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18931.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756173193454742,1.0,0.0,0.0,1.4881365299224854,1.4881428480148315,1.477675226624342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.883544921875,0.0,143.39991760253906,1895.4371337890625,0.0,437.5117492675781,0.4089737832546234,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.927236020565033,0.1973678320646286,0.1775469630956649,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747802376747131,0.1672444194555282,0.1587915271520614,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724134027957916,0.1698286682367324,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148739337921143,0.1338787823915481,0.1272844970226287,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030491471290588,0.1278583854436874,0.5777662396430969,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686713337898254,1.0,1.0,0.0,1.0,-1.4536703824996948,1.4536685943603516,1.746316115713853e-06,1.111685276031494,0.6311290860176086,0.6311290860176086,0.0,29.57534408569336,34.0,11048.673828125,-0.0,248.3348083496093,1.0,283.1499938964844,284.9166564941406,289.92486572265625,290.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18931.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756173193454742,1.0,0.0,0.0,1.4881365299224854,1.4881428480148315,1.477675226624342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.883544921875,0.0,143.39991760253906,1895.4371337890625,0.0,437.5117492675781,0.4089737832546234,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225083589553832,0.1990246325731277,0.1790347248315811,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693363666534424,0.1677266657352447,0.1592586934566497,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.272731065750122,0.1746665239334106,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342401653528213,0.127638965845108,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961173057556152,0.1273483037948608,0.5755693912506104,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704783082008362,1.0,1.0,0.0,1.0,-1.459611415863037,1.4596097469329834,1.759362362463435e-06,1.1163219213485718,0.624660074710846,0.624660074710846,0.0,30.33197975158692,25.0,11117.68359375,-0.0,252.67105102539065,1.0,283.1499938964844,284.9696655273437,289.9583435058594,290.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18813.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762938022613525,1.0,0.0,0.0,1.4537216424942017,1.4537277221679688,1.4101195233706676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.298583984375,0.0,135.90843200683594,1895.4371337890625,0.0,439.2998962402344,0.4019522964954376,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225083589553832,0.1990246325731277,0.1790347248315811,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693363666534424,0.1677266657352447,0.1592586934566497,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.272731065750122,0.1746665239334106,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342401653528213,0.127638965845108,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961173057556152,0.1273483037948608,0.5755693912506104,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704783082008362,1.0,1.0,0.0,1.0,-1.459611415863037,1.4596097469329834,1.759362362463435e-06,1.1163219213485718,0.624660074710846,0.624660074710846,0.0,30.33197975158692,25.0,11117.68359375,-0.0,252.67105102539065,1.0,283.1499938964844,284.9696655273437,289.9583435058594,290.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18813.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762938022613525,1.0,0.0,0.0,1.4537216424942017,1.4537277221679688,1.4101195233706676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.298583984375,0.0,135.90843200683594,1895.4371337890625,0.0,439.2998962402344,0.4019522964954376,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339412450790404,0.2007442861795425,0.1805399954319,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770285844802856,0.1682403683662414,0.1597117483615875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733961939811706,0.1694210618734359,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167464733123779,0.1346296072006225,0.1279751658439636,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801345944404602,0.1268416047096252,0.573161780834198,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268200010061264,1.0,1.0,0.0,1.0,-1.4531891345977783,1.453187346458435,1.7451748135499656e-06,1.111223816871643,0.6190057396888733,0.6190057396888733,0.0,29.51151657104492,28.0,11124.4873046875,-0.0,247.97732543945312,1.0,283.1499938964844,285.0123291015625,289.9919128417969,290.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18704.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477717638015747,1.0,0.0,0.0,1.4238650798797607,1.4238711595535278,1.352792224906807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.618896484375,0.0,129.6184844970703,1895.4371337890625,0.0,443.0879211425781,0.3958750963211059,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339412450790404,0.2007442861795425,0.1805399954319,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770285844802856,0.1682403683662414,0.1597117483615875,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733961939811706,0.1694210618734359,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167464733123779,0.1346296072006225,0.1279751658439636,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801345944404602,0.1268416047096252,0.573161780834198,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268200010061264,1.0,1.0,0.0,1.0,-1.4531891345977783,1.453187346458435,1.7451748135499656e-06,1.111223816871643,0.6190057396888733,0.6190057396888733,0.0,29.51151657104492,28.0,11124.4873046875,-0.0,247.97732543945312,1.0,283.1499938964844,285.0123291015625,289.9919128417969,290.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18704.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477717638015747,1.0,0.0,0.0,1.4238650798797607,1.4238711595535278,1.352792224906807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.618896484375,0.0,129.6184844970703,1895.4371337890625,0.0,443.0879211425781,0.3958750963211059,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384455680847168,0.2016213536262512,0.1813110560178756,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799220323562622,0.1685083508491516,0.1599507331848144,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9929120540618896,0.2745269536972046,0.1675636321306228,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.819227397441864,0.1348364204168319,0.1281560808420181,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030526041984558,0.1266068667173385,0.5720226764678955,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677613496780395,1.0,1.0,0.0,1.0,-1.451015830039978,1.4510140419006348,1.740261382110475e-06,1.1093710660934448,0.616521418094635,0.616521418094635,0.0,29.229042053222656,28.0,11126.2041015625,-0.0,246.3872985839844,1.0,283.1499938964844,285.02996826171875,290.0062561035156,290.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18667.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478350967168808,1.0,0.0,0.0,1.4099562168121338,1.409962177276611,1.3264921960853826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.908203125,0.0,126.802490234375,1895.4371337890625,0.0,444.7835693359375,0.3930959403514862,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407839775085448,0.2025162428617477,0.1821027100086212,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810423016548157,0.1687863767147064,0.1602060943841934,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927176237106324,0.2756431102752685,0.1670778840780258,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201747536659241,0.1350530236959457,0.1283537149429321,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031471371650696,0.1263883113861084,0.5709949135780334,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676751315593719,1.0,1.0,0.0,1.0,-1.450691819190979,1.4506900310516355,1.7394763744960071e-06,1.1090422868728638,0.6140390634536743,0.6140390634536743,0.0,29.15939140319824,31.0,11143.6015625,-0.0,246.0827178955078,1.0,283.1499938964844,285.0491638183594,290.0196838378906,290.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18608.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788216054439544,1.0,0.0,0.0,1.3978052139282229,1.3978110551834106,1.303727117374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.010009765625,0.0,124.30142974853516,1895.4371337890625,0.0,446.0478820800781,0.3906016051769256,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.94146728515625,0.2043688595294952,0.1837518215179443,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879946231842041,0.1693763881921768,0.1607604771852493,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773861289024353,0.1686894595623016,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192196488380432,0.1355172395706176,0.1287905722856521,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003185391426086,0.1259851157665252,0.5691777467727661,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684683203697204,1.0,1.0,0.0,1.0,-1.4536123275756836,1.45361065864563,1.7457720105085173e-06,1.1112297773361206,0.6099745035171509,0.6099745035171509,0.0,29.41618728637696,34.0,11201.1474609375,-0.0,247.9172821044922,1.0,283.1499938964844,285.0892333984375,290.0472106933594,290.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18511.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796597957611084,1.0,0.0,0.0,1.375868320465088,1.3758740425109863,1.2631274159957684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7373046875,0.0,119.9014663696289,1895.4371337890625,0.0,448.30865478515625,0.3861371278762817,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.94146728515625,0.2043688595294952,0.1837518215179443,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879946231842041,0.1693763881921768,0.1607604771852493,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773861289024353,0.1686894595623016,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192196488380432,0.1355172395706176,0.1287905722856521,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003185391426086,0.1259851157665252,0.5691777467727661,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684683203697204,1.0,1.0,0.0,1.0,-1.4536123275756836,1.45361065864563,1.7457720105085173e-06,1.1112297773361206,0.6099745035171509,0.6099745035171509,0.0,29.41618728637696,34.0,11201.1474609375,-0.0,247.9172821044922,1.0,283.1499938964844,285.0892333984375,290.0472106933594,290.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18511.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796597957611084,1.0,0.0,0.0,1.375868320465088,1.3758740425109863,1.2631274159957684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7373046875,0.0,119.9014663696289,1895.4371337890625,0.0,448.30865478515625,0.3861371278762817,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937611758708954,0.2063024938106537,0.1854898035526275,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8750868439674377,0.1700116842985153,0.1613736450672149,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781115472316742,0.1732332557439804,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.814997673034668,0.1360216587781906,0.1292817592620849,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940335273742676,0.1256019473075866,0.5675586462020874,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703685462474823,1.0,1.0,0.0,1.0,-1.4605337381362915,1.4605319499969482,1.7609457927392214e-06,1.1166038513183594,0.6068301796913147,0.6068301796913147,0.0,30.14153289794922,37.0,11286.6552734375,-0.0,252.5818328857422,1.0,283.1499938964844,285.12969970703125,290.07696533203125,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18415.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480988085269928,1.0,0.0,0.0,1.3580963611602783,1.3581020832061768,1.2307067720485065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.53125,0.0,116.36854553222656,1895.4371337890625,0.0,451.9153442382813,0.3824827671051025,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937611758708954,0.2063024938106537,0.1854898035526275,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8750868439674377,0.1700116842985153,0.1613736450672149,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781115472316742,0.1732332557439804,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.814997673034668,0.1360216587781906,0.1292817592620849,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940335273742676,0.1256019473075866,0.5675586462020874,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703685462474823,1.0,1.0,0.0,1.0,-1.4605337381362915,1.4605319499969482,1.7609457927392214e-06,1.1166038513183594,0.6068301796913147,0.6068301796913147,0.0,30.14153289794922,37.0,11286.6552734375,-0.0,252.5818328857422,1.0,283.1499938964844,285.12969970703125,290.07696533203125,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18415.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480988085269928,1.0,0.0,0.0,1.3580963611602783,1.3581020832061768,1.2307067720485065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.53125,0.0,116.36854553222656,1895.4371337890625,0.0,451.9153442382813,0.3824827671051025,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.93151193857193,0.2086327075958252,0.1874804645776748,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685622215270996,0.1710298061370849,0.1622313857078552,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780687212944031,0.1793867796659469,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092259168624878,0.1369059234857559,0.1300136595964431,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862749695777893,0.1255661845207214,0.5669392943382263,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732053995132446,1.0,1.0,0.0,1.0,-1.4714730978012085,1.4714713096618652,1.7851720031103469e-06,1.12516450881958,0.6046372056007385,0.6046372056007385,0.0,31.20267105102539,25.0,11400.1259765625,-0.0,259.824462890625,1.0,283.1499938964844,285.1697692871094,290.1080627441406,290.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18319.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832724928855896,1.0,0.0,0.0,1.344525933265686,1.344531536102295,1.2062345433605517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.2412109375,0.0,113.65909576416016,1895.4371337890625,0.0,458.1876525878906,0.3796362280845642,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.93151193857193,0.2086327075958252,0.1874804645776748,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685622215270996,0.1710298061370849,0.1622313857078552,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780687212944031,0.1793867796659469,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092259168624878,0.1369059234857559,0.1300136595964431,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862749695777893,0.1255661845207214,0.5669392943382263,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732053995132446,1.0,1.0,0.0,1.0,-1.4714730978012085,1.4714713096618652,1.7851720031103469e-06,1.12516450881958,0.6046372056007385,0.6046372056007385,0.0,31.20267105102539,25.0,11400.1259765625,-0.0,259.824462890625,1.0,283.1499938964844,285.1697692871094,290.1080627441406,290.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18319.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832724928855896,1.0,0.0,0.0,1.344525933265686,1.344531536102295,1.2062345433605517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.2412109375,0.0,113.65909576416016,1895.4371337890625,0.0,458.1876525878906,0.3796362280845642,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501184225082396,0.2114291787147522,0.1898573338985443,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825733065605164,0.1725578606128692,0.1635239720344543,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.994050920009613,0.2795864939689636,0.1705655604600906,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218210339546204,0.1383071392774582,0.1311846375465393,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976377606391907,0.1260432749986648,0.5683313608169556,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706965506076813,1.0,1.0,0.0,1.0,-1.468377947807312,1.4683761596679688,1.7782476788852364e-06,1.1226956844329834,0.6032202839851379,0.6032202839851379,0.0,29.9207706451416,43.0,11445.873046875,-0.0,255.30992126464844,1.0,283.1499938964844,285.19708251953125,290.1379089355469,291.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18230.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864417314529419,1.0,0.0,0.0,1.3348819017410278,1.3348875045776367,1.1889925133345969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3779296875,0.0,111.70629119873048,1895.4371337890625,0.0,467.0372619628906,0.3775554299354553,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501184225082396,0.2114291787147522,0.1898573338985443,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825733065605164,0.1725578606128692,0.1635239720344543,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.994050920009613,0.2795864939689636,0.1705655604600906,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218210339546204,0.1383071392774582,0.1311846375465393,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976377606391907,0.1260432749986648,0.5683313608169556,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706965506076813,1.0,1.0,0.0,1.0,-1.468377947807312,1.4683761596679688,1.7782476788852364e-06,1.1226956844329834,0.6032202839851379,0.6032202839851379,0.0,29.9207706451416,43.0,11445.873046875,-0.0,255.30992126464844,1.0,283.1499938964844,285.19708251953125,290.1379089355469,291.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18230.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864417314529419,1.0,0.0,0.0,1.3348819017410278,1.3348875045776367,1.1889925133345969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3779296875,0.0,111.70629119873048,1895.4371337890625,0.0,467.0372619628906,0.3775554299354553,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502256512641908,0.2129416465759277,0.1911848187446594,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820669054985046,0.1734611839056015,0.1643401086330413,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945809245109558,0.2814196050167084,0.1720686554908752,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215944766998291,0.1391525864601135,0.1319449245929718,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965813875198364,0.1264487653970718,0.5699246525764465,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727020680904388,1.0,1.0,0.0,1.0,-1.4755630493164062,1.475561261177063,1.7940567431651289e-06,1.1281442642211914,0.602834939956665,0.602834939956665,0.0,30.24530792236328,43.0,11504.5478515625,-0.0,259.15826416015625,1.0,283.1499938964844,285.2094116210937,290.14990234375,291.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18201.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878925681114197,1.0,0.0,0.0,1.330915093421936,1.3309205770492554,1.181936326588584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4638671875,0.0,110.92723846435548,1895.4371337890625,0.0,471.1467895507813,0.3767204582691192,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941712498664856,0.2145346403121948,0.1926117241382599,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.8743727207183838,0.1744483858346939,0.1652708351612091,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967139959335328,0.2824086844921112,0.1791083663702011,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151895999908447,0.1400821805000305,0.1328219622373581,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890756130218506,0.1269451230764389,0.5721324682235718,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764707505702972,1.0,1.0,0.0,1.0,-1.4905411005020142,1.490539312362671,1.8277642084285617e-06,1.13994038105011,0.6026766300201416,0.6026766300201416,0.0,31.50037002563477,46.0,11619.572265625,-0.0,268.7525939941406,1.0,283.1499938964844,285.2313537597656,290.161865234375,291.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18146.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892598688602447,1.0,0.0,0.0,1.3286945819854736,1.3287001848220823,1.1779958697388793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.373046875,0.0,110.3895492553711,1895.4371337890625,0.0,475.0536193847656,0.3761455416679382,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301496744155884,0.2179239839315414,0.1956504732370376,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640848398208618,0.1766233295202255,0.1673261970281601,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823684215545654,0.1895305961370468,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063825368881226,0.1421374231576919,0.1347669214010238,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787510752677917,0.1281036585569381,0.5773901343345642,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997305870056,1.0,1.0,0.0,1.0,-1.5178200006484983,1.5178180932998655,1.8903639329437285e-06,1.1615735292434692,0.603482186794281,0.603482186794281,0.0,33.62042236328125,49.0,11852.5556640625,-0.0,286.2552490234375,1.0,283.1499938964844,285.2767639160156,290.1907958984375,291.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,18040.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928101897239685,1.0,0.0,0.0,1.3275452852249146,1.327550768852234,1.175958743715455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2734375,0.0,109.89990997314452,1895.4371337890625,0.0,485.3540344238281,0.3756182193756103,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301496744155884,0.2179239839315414,0.1956504732370376,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640848398208618,0.1766233295202255,0.1673261970281601,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823684215545654,0.1895305961370468,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063825368881226,0.1421374231576919,0.1347669214010238,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787510752677917,0.1281036585569381,0.5773901343345642,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824997305870056,1.0,1.0,0.0,1.0,-1.5178200006484983,1.5178180932998655,1.8903639329437285e-06,1.1615735292434692,0.603482186794281,0.603482186794281,0.0,33.62042236328125,49.0,11852.5556640625,-0.0,286.2552490234375,1.0,283.1499938964844,285.2767639160156,290.1907958984375,291.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,18040.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928101897239685,1.0,0.0,0.0,1.3275452852249146,1.327550768852234,1.175958743715455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.2734375,0.0,109.89990997314452,1895.4371337890625,0.0,485.3540344238281,0.3756182193756103,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174678325653076,0.2215044200420379,0.1988929659128189,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532989025115967,0.1790083348751068,0.1696094721555709,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.995960772037506,0.2813576161861419,0.1972313374280929,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.796552836894989,0.1444019675254821,0.1369378715753555,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679800987243652,0.129429817199707,0.5835232138633728,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559103012085,1.0,1.0,0.0,1.0,-1.5440136194229126,1.5440117120742798,1.9517487999110017e-06,1.1823348999023438,0.6053596138954163,0.6053596138954163,0.0,36.054046630859375,52.0,12086.80078125,-0.0,304.58984375,1.0,283.1499938964844,285.3150634765625,290.2215576171875,291.1231384277344,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977628588676452,1.0,0.0,0.0,1.3310154676437378,1.3310209512710571,1.1821146728152598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.744140625,0.0,110.22097778320312,1895.4371337890625,0.0,500.1076354980469,0.3759671747684479,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174678325653076,0.2215044200420379,0.1988929659128189,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532989025115967,0.1790083348751068,0.1696094721555709,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.995960772037506,0.2813576161861419,0.1972313374280929,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.796552836894989,0.1444019675254821,0.1369378715753555,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679800987243652,0.129429817199707,0.5835232138633728,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559103012085,1.0,1.0,0.0,1.0,-1.5440136194229126,1.5440117120742798,1.9517487999110017e-06,1.1823348999023438,0.6053596138954163,0.6053596138954163,0.0,36.054046630859375,52.0,12086.80078125,-0.0,304.58984375,1.0,283.1499938964844,285.3150634765625,290.2215576171875,291.1231384277344,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977628588676452,1.0,0.0,0.0,1.3310154676437378,1.3310209512710571,1.1821146728152598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.744140625,0.0,110.22097778320312,1895.4371337890625,0.0,500.1076354980469,0.3759671747684479,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999942541122437,0.2251910269260406,0.2022857069969177,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383527994155884,0.1815287172794342,0.172076478600502,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767014980316162,0.2814675569534302,0.1970912665128708,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7822791337966919,0.1468080729246139,0.1392964720726013,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534492611885071,0.1308890730142593,0.5904615521430969,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617003440856934,1.5616984367370603,1.9937701836170163e-06,1.1962238550186155,0.6080865859985352,0.6080865859985352,0.0,39.34382629394531,55.0,12276.03515625,-0.0,321.7879638671875,1.0,283.1499938964844,285.3384704589844,290.24884033203125,291.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,17841.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034984946250916,1.0,0.0,0.0,1.338591694831848,1.338597297668457,1.1956103662669193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.38916015625,0.0,111.29351043701172,1895.4371337890625,0.0,517.770751953125,0.3771266341209411,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999942541122437,0.2251910269260406,0.2022857069969177,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383527994155884,0.1815287172794342,0.172076478600502,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767014980316162,0.2814675569534302,0.1970912665128708,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7822791337966919,0.1468080729246139,0.1392964720726013,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534492611885071,0.1308890730142593,0.5904615521430969,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617003440856934,1.5616984367370603,1.9937701836170163e-06,1.1962238550186155,0.6080865859985352,0.6080865859985352,0.0,39.34382629394531,55.0,12276.03515625,-0.0,321.7879638671875,1.0,283.1499938964844,285.3384704589844,290.24884033203125,291.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,17841.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034984946250916,1.0,0.0,0.0,1.338591694831848,1.338597297668457,1.1956103662669193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.38916015625,0.0,111.29351043701172,1895.4371337890625,0.0,517.770751953125,0.3771266341209411,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.889779806137085,0.228368729352951,0.2051952630281448,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292315006256104,0.1837464720010757,0.1742322295904159,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9626574516296388,0.2824060320854187,0.1976856440305709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736113667488098,0.148931473493576,0.1413653045892715,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446179986000061,0.1322312504053115,0.5967562794685364,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001646697521209,1.0,1.0,0.0,1.0,-1.5785351991653442,1.578533172607422,2.0343138658063253e-06,1.2094550132751465,0.6111867427825928,0.6111867427825928,0.0,41.927677154541016,55.0,12450.494140625,-0.0,336.96270751953125,1.0,283.1499938964844,285.3548278808594,290.26812744140625,291.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,17767.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081930160522461,1.0,0.0,0.0,1.3478509187698364,1.3478564023971558,1.2122079340315397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.20556640625,0.0,112.72992706298828,1895.4371337890625,0.0,532.70361328125,0.3786734044551849,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880855441093445,0.2289845794439315,0.205758199095726,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277170658111572,0.1841809898614883,0.1746535152196884,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601573944091796,0.2826332449913025,0.1978408247232437,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721903324127197,0.1493473201990127,0.1417696177959442,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431647777557373,0.1324995160102844,0.5980098247528076,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.749267578125,1.0,0.3011479079723358,1.0,1.0,0.0,1.0,-1.5818932056427002,1.5818911790847778,2.042464075202588e-06,1.2120946645736694,0.611705482006073,0.611705482006073,0.0,42.410118103027344,58.0,12485.4833984375,-0.0,339.9369812011719,1.0,283.1499938964844,285.3575744628906,290.2716369628906,291.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,17751.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509061872959137,1.0,0.0,0.0,1.3500279188156128,1.350033402442932,1.216126861436351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.7119140625,0.0,113.07318115234376,1895.4371337890625,0.0,535.5155639648438,0.3790417015552521,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8832029104232788,0.2309259325265884,0.207531526684761,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.8233323097229004,0.1855596005916595,0.1759888082742691,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526575803756714,0.2834039032459259,0.1983771473169326,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681238651275635,0.1506659090518951,0.1430504769086837,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389891147613525,0.1333594471216201,0.6020228266716003,285.7598571777344,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042208254337311,1.0,1.0,0.0,1.0,-1.5926244258880615,1.5926223993301392,2.0686477455456043e-06,1.220529317855835,0.6139097809791565,0.6139097809791565,0.0,43.903079986572266,58.0,12596.451171875,-0.0,349.38751220703125,1.0,283.1499938964844,285.3659362792969,290.28253173828125,291.2182922363281,293.1499938964844,293.1499938964844,283.1499938964844,17711.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117312669754028,1.0,0.0,0.0,1.3570202589035034,1.3570257425308228,1.228757184890128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.56201171875,0.0,114.2150421142578,1895.4371337890625,0.0,544.2496337890625,0.3802624642848968,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77178955078125,0.878868818283081,0.2328971922397613,0.2093308120965957,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193954825401306,0.1869738399982452,0.1773566752672195,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.9456164240837096,0.2842514812946319,0.198976919054985,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645555138587952,0.1520169377326965,0.1443611681461334,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352904677391052,0.1342543363571167,0.606191098690033,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073018491268158,1.0,1.0,0.0,1.0,-1.6037243604660034,1.603722333908081,2.0959537323506083e-06,1.2292529344558716,0.616228461265564,0.616228461265564,0.0,45.37914276123047,61.0,12712.583984375,-0.0,359.1003112792969,1.0,283.1499938964844,285.3731689453125,290.2934875488281,291.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,17660.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143603682518005,1.0,0.0,0.0,1.365342378616333,1.365347981452942,1.2438744079190658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.763671875,0.0,115.57859802246094,1895.4371337890625,0.0,552.99462890625,0.381712943315506,1.0,0.0,3.0,1.0,0.0
