time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715047836303711,0.2369229644536972,0.2130030393600464,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125321269035339,0.1899045258760452,0.1801875084638595,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932803213596344,0.2861031293869018,0.2003010958433151,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585993409156799,0.1548108160495758,0.1470683217048645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289898991584778,0.1361404955387115,0.614960253238678,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134954273700714,1.0,1.0,0.0,1.0,-1.6268991231918335,1.6268969774246216,2.1536914118769346e-06,1.247461438179016,0.6216403841972351,0.6216403841972351,0.0,48.30075073242188,64.0,12955.736328125,-0.0,379.3345642089844,1.0,283.1499938964844,285.38507080078125,290.3160400390625,291.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17569.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196455121040344,1.0,0.0,0.0,1.3844877481460571,1.3844934701919556,1.2790033565579506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.83837890625,0.0,118.83531188964844,1895.4371337890625,0.0,571.0106811523438,0.3851420283317566,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715047836303711,0.2369229644536972,0.2130030393600464,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125321269035339,0.1899045258760452,0.1801875084638595,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932803213596344,0.2861031293869018,0.2003010958433151,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585993409156799,0.1548108160495758,0.1470683217048645,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289898991584778,0.1361404955387115,0.614960253238678,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134954273700714,1.0,1.0,0.0,1.0,-1.6268991231918335,1.6268969774246216,2.1536914118769346e-06,1.247461438179016,0.6216403841972351,0.6216403841972351,0.0,48.30075073242188,64.0,12955.736328125,-0.0,379.3345642089844,1.0,283.1499938964844,285.38507080078125,290.3160400390625,291.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17569.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196455121040344,1.0,0.0,0.0,1.3844877481460571,1.3844934701919556,1.2790033565579506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.83837890625,0.0,118.83531188964844,1895.4371337890625,0.0,571.0106811523438,0.3851420283317566,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8655430674552917,0.2410933822393417,0.2167871296405792,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.8066928386688232,0.1929711699485778,0.183144137263298,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216303825378418,0.2881022095680237,0.2017382234334945,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538843154907227,0.1577207148075103,0.1498851031064987,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238051891326904,0.1381469070911407,0.6242697834968567,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197393715381622,1.0,1.0,0.0,1.0,-1.651275634765625,1.651273488998413,2.215483391410089e-06,1.2666045427322388,0.6279329061508179,0.6279329061508179,0.0,51.19842529296875,67.0,13214.232421875,-0.0,400.69775390625,1.0,283.1499938964844,285.3930969238281,290.33941650390625,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,17477.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251607298851013,1.0,0.0,0.0,1.40746009349823,1.4074658155441284,1.3217994876413286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.92236328125,0.0,122.88712310791016,1895.4371337890625,0.0,590.4484252929688,0.389340877532959,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8655430674552917,0.2410933822393417,0.2167871296405792,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.8066928386688232,0.1929711699485778,0.183144137263298,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216303825378418,0.2881022095680237,0.2017382234334945,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538843154907227,0.1577207148075103,0.1498851031064987,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238051891326904,0.1381469070911407,0.6242697834968567,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197393715381622,1.0,1.0,0.0,1.0,-1.651275634765625,1.651273488998413,2.215483391410089e-06,1.2666045427322388,0.6279329061508179,0.6279329061508179,0.0,51.19842529296875,67.0,13214.232421875,-0.0,400.69775390625,1.0,283.1499938964844,285.3930969238281,290.33941650390625,291.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,17477.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251607298851013,1.0,0.0,0.0,1.40746009349823,1.4074658155441284,1.3217994876413286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.92236328125,0.0,122.88712310791016,1895.4371337890625,0.0,590.4484252929688,0.389340877532959,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627570867538452,0.2435261011123657,0.2189864814281463,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8038099408149719,0.1947495341300964,0.1848561763763427,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160916209220886,0.2892693877220154,0.2025782614946365,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516880631446838,0.1593966633081436,0.1515065133571624,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212944626808167,0.1393200606107711,0.6297043561935425,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232613205909729,1.0,1.0,0.0,1.0,-1.6654514074325562,1.665449142456055,2.251916839668411e-06,1.277732014656067,0.6318839192390442,0.6318839192390442,0.0,52.81274032592773,67.0,13365.4609375,-0.0,413.1858215332031,1.0,283.1499938964844,285.3960266113281,290.3526306152344,291.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,17428.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284006595611572,1.0,0.0,0.0,1.4218847751617432,1.4218904972076416,1.3490318906406173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.4228515625,0.0,125.5114288330078,1895.4371337890625,0.0,602.178955078125,0.3920208513736725,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8608043193817139,0.2454735338687896,0.2207528948783874,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017523288726807,0.1961762607097625,0.1862293183803558,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120907187461852,0.2902076244354248,0.2032531946897506,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.7501506805419922,0.1607360392808914,0.1528014987707138,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194879651069641,0.1402657479047775,0.6340813636779785,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260419964790344,1.0,1.0,0.0,1.0,-1.6768407821655271,1.676838517189026,2.2814556359662674e-06,1.2866697311401367,0.6350972652435303,0.6350972652435303,0.0,54.07881927490234,70.0,13488.1494140625,-0.0,423.2706604003906,1.0,283.1499938964844,285.3974304199219,290.363037109375,291.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17383.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531029224395752,1.0,0.0,0.0,1.4342526197433472,1.4342584609985352,1.3726024405968928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.9189453125,0.0,127.7884521484375,1895.4371337890625,0.0,611.8688354492188,0.3943226635456085,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569687008857727,0.2499770671129226,0.2248486429452896,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976676821708679,0.1995092779397964,0.1894366294145584,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040963053703308,0.2924041748046875,0.204832449555397,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.747174084186554,0.1638517379760742,0.1558121740818023,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158387303352356,0.1424891352653503,0.6443643569946289,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047923088074,1.0,1.0,0.0,1.0,-1.7034655809402466,1.7034631967544556,2.3514321583206765e-06,1.3075542449951172,0.6431254148483276,0.6431254148483276,0.0,56.95676040649414,73.0,13776.8896484375,-0.0,447.0927734375,1.0,283.1499938964844,285.39813232421875,290.386474609375,291.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17287.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372650623321533,1.0,0.0,0.0,1.4648669958114624,1.46487295627594,1.4318246144284785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7138671875,0.0,133.60736083984375,1895.4371337890625,0.0,635.4891357421875,0.4001035392284393,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569687008857727,0.2499770671129226,0.2248486429452896,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976676821708679,0.1995092779397964,0.1894366294145584,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040963053703308,0.2924041748046875,0.204832449555397,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.747174084186554,0.1638517379760742,0.1558121740818023,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158387303352356,0.1424891352653503,0.6443643569946289,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324047923088074,1.0,1.0,0.0,1.0,-1.7034655809402466,1.7034631967544556,2.3514321583206765e-06,1.3075542449951172,0.6431254148483276,0.6431254148483276,0.0,56.95676040649414,73.0,13776.8896484375,-0.0,447.0927734375,1.0,283.1499938964844,285.39813232421875,290.386474609375,291.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17287.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372650623321533,1.0,0.0,0.0,1.4648669958114624,1.46487295627594,1.4318246144284785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7138671875,0.0,133.60736083984375,1895.4371337890625,0.0,635.4891357421875,0.4001035392284393,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553081154823303,0.2522592842578888,0.2269262820482254,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958952188491821,0.2012205123901367,0.1910829246044159,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.900618851184845,0.2935338616371155,0.2056442201137542,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459182143211365,0.1654455959796905,0.1573516577482223,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142206430435181,0.1436372995376587,0.6496714353561401,285.8495178222656,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504333496094,1.0,0.3356075286865234,1.0,1.0,0.0,1.0,-1.717131495475769,1.717129111289978,2.3878515094111208e-06,1.3182682991027832,0.6474895477294922,0.6474895477294922,0.0,58.398345947265625,73.0,13926.333984375,-0.0,459.4781188964844,1.0,283.1499938964844,285.3971862792969,290.3980407714844,291.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17241.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405074954032898,1.0,0.0,0.0,1.4815253019332886,1.481531262397766,1.464574808096586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.8525390625,0.0,136.876708984375,1895.4371337890625,0.0,648.1301879882812,0.4032895565032959,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.8537941575050354,0.2545585930347442,0.229019820690155,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942834496498108,0.2029605358839035,0.1927565634250641,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973382711410522,0.2946836352348327,0.2064699828624725,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.744798481464386,0.1670627892017364,0.1589132100343704,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.712725818157196,0.144808679819107,0.6550835967063904,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388238251209259,1.0,1.0,0.0,1.0,-1.7310187816619873,1.7310163974761963,2.42520968640747e-06,1.329152226448059,0.65201336145401,0.65201336145401,0.0,59.8423957824707,76.0,14079.7060546875,-0.0,472.1842651367188,1.0,283.1499938964844,285.395263671875,290.4094543457031,291.43365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17190.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438228845596313,1.0,0.0,0.0,1.499320149421692,1.4993261098861694,1.4999686470673629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.2197265625,0.0,140.42849731445312,1895.4371337890625,0.0,661.3153686523438,0.4067038893699646,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511487245559692,0.259201169013977,0.233247309923172,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791490375995636,0.2065212875604629,0.1961805075407028,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912827968597412,0.2970386743545532,0.2081605046987533,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429182529449463,0.1703622043132782,0.1620982140302658,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100697159767151,0.1472157388925552,0.6661994457244873,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.7594059705734253,1.7594034671783447,2.502663846826181e-06,1.3513877391815186,0.6617479920387268,0.6617479920387268,0.0,62.73935317993164,79.0,14395.962890625,-0.0,498.56298828125,1.0,283.1499938964844,285.3890686035156,290.4319152832031,291.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17090.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506387948989868,1.0,0.0,0.0,1.5375714302062988,1.5375776290893557,1.5774804751345073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.40966796875,0.0,148.33860778808594,1895.4371337890625,0.0,689.2648315429688,0.414133220911026,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511487245559692,0.259201169013977,0.233247309923172,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.791490375995636,0.2065212875604629,0.1961805075407028,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912827968597412,0.2970386743545532,0.2081605046987533,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429182529449463,0.1703622043132782,0.1620982140302658,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100697159767151,0.1472157388925552,0.6661994457244873,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.7594059705734253,1.7594034671783447,2.502663846826181e-06,1.3513877391815186,0.6617479920387268,0.6617479920387268,0.0,62.73935317993164,79.0,14395.962890625,-0.0,498.56298828125,1.0,283.1499938964844,285.3890686035156,290.4319152832031,291.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17090.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506387948989868,1.0,0.0,0.0,1.5375714302062988,1.5375776290893557,1.5774804751345073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.40966796875,0.0,148.33860778808594,1895.4371337890625,0.0,689.2648315429688,0.414133220911026,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489479422569275,0.2638959586620331,0.2375222444534301,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892115116119385,0.2101857364177703,0.1997027546167373,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858407139778137,0.2994642257690429,0.2099003791809082,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414597868919373,0.1737440377473831,0.1653616577386856,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250050544739,0.149704098701477,0.6776828765869141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.7885633707046509,1.7885607481002808,2.5837412067630794e-06,1.3742095232009888,0.6723306179046631,0.6723306179046631,0.0,65.64804077148438,67.0,14725.2099609375,-0.0,526.2528686523438,1.0,283.1499938964844,285.37969970703125,290.4539489746094,291.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,16988.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576658844947815,1.0,0.0,0.0,1.5796276330947876,1.5796339511871338,1.6649563860937633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.2900390625,0.0,157.44918823242188,1895.4371337890625,0.0,719.301025390625,0.4224101603031158,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489479422569275,0.2638959586620331,0.2375222444534301,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892115116119385,0.2101857364177703,0.1997027546167373,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858407139778137,0.2994642257690429,0.2099003791809082,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414597868919373,0.1737440377473831,0.1653616577386856,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078250050544739,0.149704098701477,0.6776828765869141,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.7885633707046509,1.7885607481002808,2.5837412067630794e-06,1.3742095232009888,0.6723306179046631,0.6723306179046631,0.0,65.64804077148438,67.0,14725.2099609375,-0.0,526.2528686523438,1.0,283.1499938964844,285.37969970703125,290.4539489746094,291.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,16988.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576658844947815,1.0,0.0,0.0,1.5796276330947876,1.5796339511871338,1.6649563860937633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.2900390625,0.0,157.44918823242188,1895.4371337890625,0.0,719.301025390625,0.4224101603031158,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8616167306900024,0.2686516344547272,0.2416708469390869,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015427589416504,0.2139595001935959,0.203139379620552,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968394994735718,0.3019665479660034,0.2115541994571685,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526224255561829,0.1772128343582153,0.168518841266632,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718323290348053,0.1522801369428634,0.6886630058288574,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.353142648935318,1.0,1.0,0.0,1.0,-1.8166331052780151,1.816630482673645,2.6632553726813057e-06,1.3961719274520874,0.6837385296821594,0.6837385296821594,0.0,63.866886138916016,55.0,15056.4326171875,-0.0,539.5062255859375,1.0,283.1499938964844,285.36627197265625,290.4755249023437,291.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,16886.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648535490036011,1.0,0.0,0.0,1.6254273653030396,1.6254338026046753,1.762903423241369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.408203125,0.0,167.87542724609375,1895.4371337890625,0.0,751.3482666015625,0.4315408170223236,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8616167306900024,0.2686516344547272,0.2416708469390869,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015427589416504,0.2139595001935959,0.203139379620552,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968394994735718,0.3019665479660034,0.2115541994571685,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526224255561829,0.1772128343582153,0.168518841266632,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718323290348053,0.1522801369428634,0.6886630058288574,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.353142648935318,1.0,1.0,0.0,1.0,-1.8166331052780151,1.816630482673645,2.6632553726813057e-06,1.3961719274520874,0.6837385296821594,0.6837385296821594,0.0,63.866886138916016,55.0,15056.4326171875,-0.0,539.5062255859375,1.0,283.1499938964844,285.36627197265625,290.4755249023437,291.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,16886.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648535490036011,1.0,0.0,0.0,1.6254273653030396,1.6254338026046753,1.762903423241369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.408203125,0.0,167.87542724609375,1895.4371337890625,0.0,751.3482666015625,0.4315408170223236,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893445134162903,0.2734884023666382,0.2457563281059265,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262408375740051,0.2178621441125869,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251365065574646,0.3045661449432373,0.2131696939468383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768195867538452,0.1807909607887268,0.1716344058513641,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392657995223999,0.1549665927886963,0.699454128742218,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072431087494,1.0,1.0,0.0,1.0,-1.844277262687683,1.844274520874024,2.742923470577807e-06,1.4177672863006592,0.6959528923034668,0.6959528923034668,0.0,58.53721618652344,43.0,15391.6533203125,-0.0,541.6451416015625,1.0,283.1499938964844,285.3490905761719,290.4963684082031,291.599853515625,293.1499938964844,293.1499938964844,283.1499938964844,16785.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720727443695068,1.0,0.0,0.0,1.674845814704895,1.67485249042511,1.87172943810765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.61572265625,0.0,179.73211669921875,1895.4371337890625,0.0,784.9284057617188,0.4415175020694732,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893445134162903,0.2734884023666382,0.2457563281059265,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262408375740051,0.2178621441125869,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251365065574646,0.3045661449432373,0.2131696939468383,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768195867538452,0.1807909607887268,0.1716344058513641,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392657995223999,0.1549665927886963,0.699454128742218,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513072431087494,1.0,1.0,0.0,1.0,-1.844277262687683,1.844274520874024,2.742923470577807e-06,1.4177672863006592,0.6959528923034668,0.6959528923034668,0.0,58.53721618652344,43.0,15391.6533203125,-0.0,541.6451416015625,1.0,283.1499938964844,285.3490905761719,290.4963684082031,291.599853515625,293.1499938964844,293.1499938964844,283.1499938964844,16785.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720727443695068,1.0,0.0,0.0,1.674845814704895,1.67485249042511,1.87172943810765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.61572265625,0.0,179.73211669921875,1895.4371337890625,0.0,784.9284057617188,0.4415175020694732,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.910022795200348,0.2759358286857605,0.2477906942367553,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434832692146301,0.2198621183633804,0.2082707583904266,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472812414169312,0.3059028089046478,0.2139761447906494,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947782278060913,0.1826231181621551,0.1731960326433181,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548009753227234,0.1563521325588226,0.7048658132553101,285.8711853027344,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495499789714813,1.0,1.0,0.0,1.0,-1.8581231832504272,1.858120441436768,2.7833375497721136e-06,1.428576111793518,0.7023671865463257,0.7023671865463257,0.0,54.95126724243164,43.0,15561.9560546875,-0.0,539.8093872070312,1.0,283.1499938964844,285.3395080566406,290.5066223144531,291.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,16735.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756701827049255,1.0,0.0,0.0,1.700883150100708,1.7008899450302124,1.93037806184293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.859375,0.0,186.2375030517578,1895.4371337890625,0.0,802.1971435546875,0.4468211531639099,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392307996749878,0.2784014046192169,0.2498236894607544,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663431406021118,0.2218939065933227,0.2099987864494323,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731359481811525,0.3072636425495147,0.2147855311632156,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8171213865280151,0.1844836622476577,0.1747656911611557,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755491733551025,0.1577653437852859,0.7103131413459778,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753035068512,1.0,1.0,0.0,1.0,-1.872037053108216,1.872034192085266,2.8242925509402994e-06,1.4394335746765137,0.708556592464447,0.708556592464447,0.0,50.89342498779297,31.0,15733.201171875,-0.0,536.468994140625,1.0,283.1499938964844,285.32958984375,290.5168151855469,291.64080810546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792579650878906,1.0,0.0,0.0,1.7273619174957275,1.7273688316345217,1.990948845786989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.10107421875,0.0,193.09097290039065,1895.4371337890625,0.0,819.7808837890625,0.4522682726383209,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951056241989136,0.2833407521247864,0.2539632022380829,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226455688476562,0.2260119318962097,0.2135720551013946,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112595379352569,0.2014989256858825,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655677437782288,0.1882494688034057,0.1780126243829727,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232813477516174,0.1606373786926269,0.7217121124267578,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320349693298,1.0,1.0,0.0,1.0,-1.8829543590545648,1.882951498031616,2.8569388632604387e-06,1.4481446743011477,0.7206424474716187,0.7206424474716187,0.0,43.51219940185547,34.0,15979.8896484375,-0.0,520.3369750976562,1.0,283.1499938964844,285.3017578125,290.5365295410156,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,16671.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863181948661804,1.0,0.0,0.0,1.7802788019180298,1.7802859544754028,2.1148005657778413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.0517578125,0.0,207.4866638183593,1895.4371337890625,0.0,855.459716796875,0.4633185863494873,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951056241989136,0.2833407521247864,0.2539632022380829,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226455688476562,0.2260119318962097,0.2135720551013946,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112595379352569,0.2014989256858825,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655677437782288,0.1882494688034057,0.1780126243829727,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232813477516174,0.1606373786926269,0.7217121124267578,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414320349693298,1.0,1.0,0.0,1.0,-1.8829543590545648,1.882951498031616,2.8569388632604387e-06,1.4481446743011477,0.7206424474716187,0.7206424474716187,0.0,43.51219940185547,34.0,15979.8896484375,-0.0,520.3369750976562,1.0,283.1499938964844,285.3017578125,290.5365295410156,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,16671.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863181948661804,1.0,0.0,0.0,1.7802788019180298,1.7802859544754028,2.1148005657778413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.0517578125,0.0,207.4866638183593,1895.4371337890625,0.0,855.459716796875,0.4633185863494873,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.2903307974338531,0.2415504455566406,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520244598388672,0.2301145642995834,0.2173497527837753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.3204517364501953,0.1878725737333297,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904543519020081,0.1919955015182495,0.1814576685428619,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.844586193561554,0.1635615229606628,0.734250009059906,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.8754124641418457,1.8754096031188965,2.8341846700641327e-06,1.4419981241226196,0.7320392727851868,0.7320392727851868,0.0,40.91678237915039,54.0,16085.89453125,-0.0,506.92864990234375,1.0,283.1499938964844,285.2541198730469,290.5486145019531,291.70166015625,293.1499938964844,293.1499938964844,283.1499938964844,16683.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918042659759521,1.0,0.0,0.0,1.83216655254364,1.8321739435195925,2.2398724297545414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.13232421875,0.0,222.5046539306641,1895.4371337890625,0.0,884.19091796875,0.474317729473114,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.2903307974338531,0.2415504455566406,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520244598388672,0.2301145642995834,0.2173497527837753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.998589277267456,0.3204517364501953,0.1878725737333297,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904543519020081,0.1919955015182495,0.1814576685428619,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.844586193561554,0.1635615229606628,0.734250009059906,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662964820862,1.0,1.0,0.0,1.0,-1.8754124641418457,1.8754096031188965,2.8341846700641327e-06,1.4419981241226196,0.7320392727851868,0.7320392727851868,0.0,40.91678237915039,54.0,16085.89453125,-0.0,506.92864990234375,1.0,283.1499938964844,285.2541198730469,290.5486145019531,291.70166015625,293.1499938964844,293.1499938964844,283.1499938964844,16683.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918042659759521,1.0,0.0,0.0,1.83216655254364,1.8321739435195925,2.2398724297545414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.13232421875,0.0,222.5046539306641,1895.4371337890625,0.0,884.19091796875,0.474317729473114,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.998511016368866,0.2960854768753052,0.2409500777721405,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956697165966034,0.2327892035245895,0.2198455482721328,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.998511016368866,0.326389342546463,0.1874056160449981,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949413895606995,0.1944353282451629,0.1837369501590728,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483622074127197,0.1655584275722503,0.7429684400558472,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410651385784149,1.0,1.0,0.0,1.0,-1.8903075456619265,1.890304684638977,2.878013674489921e-06,1.4532699584960938,0.7392838001251221,0.7392838001251221,0.0,41.186805725097656,54.0,16268.697265625,-0.0,517.8887329101562,1.0,283.1499938964844,285.2365417480469,290.5551452636719,291.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,16693.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941172242164612,1.0,0.0,0.0,1.8647969961166384,1.86480450630188,2.320366121466577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.529296875,0.0,232.35064697265625,1895.4371337890625,0.0,896.5735473632812,0.4812785983085632,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.2989144921302795,0.2439470142126083,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552486538887024,0.2343299090862274,0.2212949991226196,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.329168826341629,0.1897365599870681,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938259482383728,0.1958383172750473,0.1850606799125671,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473226428031921,0.166726604104042,0.748175323009491,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441915810108185,1.0,1.0,0.0,1.0,-1.9062771797180176,1.9062741994857788,2.925856279034633e-06,1.4656529426574707,0.7434751391410828,0.7434751391410828,0.0,41.95077896118164,74.0,16426.060546875,-0.0,531.3504028320312,1.0,283.1499938964844,285.23455810546875,290.5611572265625,291.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,16692.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953683853149414,1.0,0.0,0.0,1.883190989494324,1.883198618888855,2.366367226613875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.59033203125,0.0,238.0124664306641,1895.4371337890625,0.0,903.3389282226562,0.4852015078067779,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041307032108307,0.2622387111186981,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380297064781188,0.2387706935405731,0.2255249768495559,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341040313243866,0.203963428735733,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795535564422607,0.1998707354068756,0.1889185160398483,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347035646438599,0.1700462847948074,0.763420581817627,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892648220062,1.0,1.0,0.0,1.0,-1.973327159881592,1.973324060440064,3.131965968350414e-06,1.5178589820861816,0.7556560039520264,0.7556560039520264,0.0,46.19059753417969,94.0,17022.74609375,-0.0,593.6259155273438,1.0,283.1499938964844,285.2492980957031,290.5902099609375,291.7806091308594,293.1499938964844,293.1499938964844,283.1499938964844,16668.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005558967590332,1.0,0.0,0.0,1.93495774269104,1.9349656105041504,2.4982526269923255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.74560546875,0.0,254.3990631103516,1895.4371337890625,0.0,931.9000244140624,0.4962450563907623,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041307032108307,0.2622387111186981,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380297064781188,0.2387706935405731,0.2255249768495559,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341040313243866,0.203963428735733,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795535564422607,0.1998707354068756,0.1889185160398483,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347035646438599,0.1700462847948074,0.763420581817627,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578892648220062,1.0,1.0,0.0,1.0,-1.973327159881592,1.973324060440064,3.131965968350414e-06,1.5178589820861816,0.7556560039520264,0.7556560039520264,0.0,46.19059753417969,94.0,17022.74609375,-0.0,593.6259155273438,1.0,283.1499938964844,285.2492980957031,290.5902099609375,291.7806091308594,293.1499938964844,293.1499938964844,283.1499938964844,16668.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005558967590332,1.0,0.0,0.0,1.93495774269104,1.9349656105041504,2.4982526269923255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.74560546875,0.0,254.3990631103516,1895.4371337890625,0.0,931.9000244140624,0.4962450563907623,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.99774968624115,0.3051079511642456,0.2742574512958526,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220309257507324,0.2410770803689956,0.2277638018131256,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349084258079529,0.2153522223234176,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667663335800171,0.2019592821598053,0.1909582912921905,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233816027641296,0.1716996282339096,0.7712931036949158,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671064078807831,1.0,1.0,0.0,1.0,-2.016235113143921,2.016231775283813,3.2681618904462084e-06,1.5513811111450195,0.7620988488197327,0.7620988488197327,0.0,49.62549209594727,94.0,17390.17578125,-0.0,637.989990234375,1.0,283.1499938964844,285.26495361328125,290.6101379394531,291.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,16645.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047253608703613,1.0,0.0,0.0,1.9614498615264893,1.9614578485488887,2.567129513408873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.8193359375,0.0,263.0536804199219,1895.4371337890625,0.0,955.4304809570312,0.5019018650054932,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753739833831788,0.306298017501831,0.2752736508846283,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969172239303589,0.2434094995260238,0.2301179319620132,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339559137821197,0.2339942306280136,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458431363105774,0.2040665298700332,0.1931056231260299,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8034616708755493,0.1733092069625854,0.7793969511985779,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772395849227905,1.0,1.0,0.0,1.0,-2.054853916168213,2.0548503398895264,3.3935389183170628e-06,1.5816028118133545,0.768710196018219,0.768710196018219,0.0,54.90790939331055,112.0,17736.412109375,-0.0,687.204345703125,1.0,283.1499938964844,285.27886962890625,290.6313781738281,291.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,16620.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100762486457825,1.0,0.0,0.0,1.9884014129638672,1.9884096384048464,2.6381624707028095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.009765625,0.0,272.0674743652344,1895.4371337890625,0.0,986.343017578125,0.5076674222946167,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003332853317261,0.3103136122226715,0.2790726721286773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360787630081177,0.2479790151119232,0.2350897341966629,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246912002563475,0.3324427306652069,0.2332766652107238,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901414036750793,0.2081775069236755,0.1976507306098938,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482137084007263,0.1763407886028289,0.7962223291397095,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968095779418945,1.0,1.0,0.0,1.0,-2.0901427268981934,2.090139389038086,3.51058884007216e-06,1.6093679666519165,0.7817793488502502,0.7817793488502502,0.0,71.92499542236328,115.0,18158.5390625,-0.0,777.0803833007812,1.0,283.1499938964844,285.27557373046875,290.6642150878906,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,16595.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224880814552307,1.0,0.0,0.0,2.042694330215454,2.0427026748657227,2.7841980454468285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.59033203125,0.0,291.00860595703125,1895.4371337890625,0.0,1061.0521240234375,0.5193691253662109,1.0,0.0,3.0,1.0,0.0
