time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003332853317261,0.3103136122226715,0.2790726721286773,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360787630081177,0.2479790151119232,0.2350897341966629,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246912002563475,0.3324427306652069,0.2332766652107238,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901414036750793,0.2081775069236755,0.1976507306098938,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482137084007263,0.1763407886028289,0.7962223291397095,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968095779418945,1.0,1.0,0.0,1.0,-2.0901427268981934,2.090139389038086,3.51058884007216e-06,1.6093679666519165,0.7817793488502502,0.7817793488502502,0.0,71.92499542236328,115.0,18158.5390625,-0.0,777.0803833007812,1.0,283.1499938964844,285.27557373046875,290.6642150878906,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,16595.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224880814552307,1.0,0.0,0.0,2.042694330215454,2.0427026748657227,2.7841980454468285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.59033203125,0.0,291.00860595703125,1895.4371337890625,0.0,1061.0521240234375,0.5193691253662109,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8695796132087708,0.3149917125701904,0.2835870683193207,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8107038736343384,0.252514123916626,0.2398162931203842,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872926831245422,0.3336000740528106,0.2340694814920425,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647119164466858,0.2122471928596496,0.2019448429346084,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256056666374207,0.1793529093265533,0.8118206262588501,285.927734375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115679860115051,1.0,1.0,0.0,1.0,-2.1260855197906494,2.126081705093384,3.6314456792752026e-06,1.6372898817062378,0.79487544298172,0.79487544298172,0.0,84.36014556884766,118.0,18572.416015625,-0.0,853.8989868164062,1.0,283.1499938964844,285.2677917480469,290.6795959472656,291.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,16588.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336137056350708,1.0,0.0,0.0,2.0968174934387207,2.0968260765075684,2.933692542228528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.138671875,0.0,310.9003601074219,1895.4371337890625,0.0,1131.45361328125,0.5311274528503418,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8695796132087708,0.3149917125701904,0.2835870683193207,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8107038736343384,0.252514123916626,0.2398162931203842,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872926831245422,0.3336000740528106,0.2340694814920425,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647119164466858,0.2122471928596496,0.2019448429346084,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256056666374207,0.1793529093265533,0.8118206262588501,285.927734375,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115679860115051,1.0,1.0,0.0,1.0,-2.1260855197906494,2.126081705093384,3.6314456792752026e-06,1.6372898817062378,0.79487544298172,0.79487544298172,0.0,84.36014556884766,118.0,18572.416015625,-0.0,853.8989868164062,1.0,283.1499938964844,285.2677917480469,290.6795959472656,291.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,16588.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336137056350708,1.0,0.0,0.0,2.0968174934387207,2.0968260765075684,2.933692542228528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.138671875,0.0,310.9003601074219,1895.4371337890625,0.0,1131.45361328125,0.5311274528503418,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8546128869056702,0.3198677897453308,0.2882125079631805,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971796989440918,0.257103830575943,0.2444411963224411,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689244985580444,0.3358535766601562,0.2357170283794403,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163566797971725,0.2061248272657394,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900658607483,0.1824500113725662,0.8270831108093262,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234623610973358,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625216007232666,3.756191745196702e-06,1.6655741930007937,0.8081121444702148,0.8081121444702148,0.0,93.39958953857422,121.0,18991.884765625,-0.0,921.1622924804688,1.0,283.1499938964844,285.2612609863281,290.6913146972656,292.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,16590.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427223086357117,1.0,0.0,0.0,2.1506333351135254,2.1506423950195312,3.0862145194987534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.37060546875,0.0,331.6626281738281,1895.4371337890625,0.0,1191.4013671875,0.542883038520813,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8546128869056702,0.3198677897453308,0.2882125079631805,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971796989440918,0.257103830575943,0.2444411963224411,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689244985580444,0.3358535766601562,0.2357170283794403,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.752728283405304,0.2163566797971725,0.2061248272657394,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141900658607483,0.1824500113725662,0.8270831108093262,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234623610973358,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625216007232666,3.756191745196702e-06,1.6655741930007937,0.8081121444702148,0.8081121444702148,0.0,93.39958953857422,121.0,18991.884765625,-0.0,921.1622924804688,1.0,283.1499938964844,285.2612609863281,290.6913146972656,292.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,16590.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427223086357117,1.0,0.0,0.0,2.1506333351135254,2.1506423950195312,3.0862145194987534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.37060546875,0.0,331.6626281738281,1895.4371337890625,0.0,1191.4013671875,0.542883038520813,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467493057250977,0.3248299360275268,0.2928484678268432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901221513748169,0.2617806792259216,0.2490557581186294,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585785627365112,0.3386169672012329,0.2377337664365768,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468112707138062,0.2205367535352707,0.2102792412042617,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078344821929932,0.1856416165828704,0.8423560261726379,285.94903564453125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024654865265,1.0,1.0,0.0,1.0,-2.199392080307007,2.199388265609741,3.884692887368146e-06,1.694182515144348,0.821506917476654,0.821506917476654,0.0,100.28282928466795,109.0,19416.640625,-0.0,982.8890380859376,1.0,283.1499938964844,285.2561340332031,290.7062072753906,292.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,16598.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505608558654785,1.0,0.0,0.0,2.203928232192993,2.203937768936157,3.241069350679027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8291015625,0.0,353.2107849121094,1895.4371337890625,0.0,1244.58837890625,0.5545804500579834,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467493057250977,0.3248299360275268,0.2928484678268432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901221513748169,0.2617806792259216,0.2490557581186294,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585785627365112,0.3386169672012329,0.2377337664365768,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468112707138062,0.2205367535352707,0.2102792412042617,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078344821929932,0.1856416165828704,0.8423560261726379,285.94903564453125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024654865265,1.0,1.0,0.0,1.0,-2.199392080307007,2.199388265609741,3.884692887368146e-06,1.694182515144348,0.821506917476654,0.821506917476654,0.0,100.28282928466795,109.0,19416.640625,-0.0,982.8890380859376,1.0,283.1499938964844,285.2561340332031,290.7062072753906,292.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,16598.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505608558654785,1.0,0.0,0.0,2.203928232192993,2.203937768936157,3.241069350679027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8291015625,0.0,353.2107849121094,1895.4371337890625,0.0,1244.58837890625,0.5545804500579834,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482319712638855,0.3273354768753052,0.295089989900589,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919628620147705,0.264156699180603,0.2512930035591125,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591780662536621,0.3401080965995788,0.2387548089027404,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7485507130622864,0.2226583063602447,0.2122806310653686,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094345688819885,0.1872739493846893,0.8496600985527039,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360171854496002,1.0,1.0,0.0,1.0,-2.2171764373779297,2.217172622680664,3.947539426008007e-06,1.7080003023147583,0.8282633423805237,0.8282633423805237,0.0,101.09303283691406,109.0,19626.083984375,-0.0,1003.8610229492188,1.0,283.1499938964844,285.25372314453125,290.7151794433594,292.0703125,293.1499938964844,293.1499938964844,283.1499938964844,16604.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542661190032959,1.0,0.0,0.0,2.2303149700164795,2.230324506759644,3.319141228530498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8994140625,0.0,364.2501525878906,1895.4371337890625,0.0,1270.228271484375,0.5603922605514526,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528369665145874,0.3298637270927429,0.2972905337810516,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968951463699341,0.2665656507015228,0.2534961998462677,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630488514900208,0.3416566252708435,0.2397728860378265,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530250549316406,0.2248090356588363,0.2142443656921386,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136918902397156,0.1889378726482391,0.8567978143692017,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374624192714691,1.0,1.0,0.0,1.0,-2.234621286392212,2.234617233276367,4.009683379990747e-06,1.7215392589569092,0.8350533246994019,0.8350533246994019,0.0,100.328369140625,97.0,19833.1640625,-0.0,1018.779052734375,1.0,283.1499938964844,285.2512512207031,290.72491455078125,292.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,16612.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579123735427856,1.0,0.0,0.0,2.256481409072876,2.25649094581604,3.397479702016426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.98828125,0.0,375.4451904296875,1895.4371337890625,0.0,1295.765380859375,0.5661698579788208,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694941401481628,0.3349853754043579,0.3016324937343597,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135010004043579,0.2714859545230865,0.2578732669353485,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784376382827759,0.3448928594589233,0.2418218404054641,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685838341712952,0.2292026430368423,0.2181326895952224,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274656295776367,0.1923640519380569,0.8709179162979126,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379752576351166,1.0,1.0,0.0,1.0,-2.2691867351531982,2.269182682037353,4.134340997552499e-06,1.7483634948730469,0.848749577999115,0.848749577999115,0.0,95.659912109375,85.0,20246.22265625,-0.0,1036.706298828125,1.0,283.1499938964844,285.2469482421875,290.7455139160156,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,16632.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651206016540527,1.0,0.0,0.0,2.308072090148926,2.308082103729248,3.554611112122075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4990234375,0.0,398.2499084472656,1895.4371337890625,0.0,1347.1199951171875,0.5775995850563049,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694941401481628,0.3349853754043579,0.3016324937343597,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135010004043579,0.2714859545230865,0.2578732669353485,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784376382827759,0.3448928594589233,0.2418218404054641,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685838341712952,0.2292026430368423,0.2181326895952224,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274656295776367,0.1923640519380569,0.8709179162979126,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379752576351166,1.0,1.0,0.0,1.0,-2.2691867351531982,2.269182682037353,4.134340997552499e-06,1.7483634948730469,0.848749577999115,0.848749577999115,0.0,95.659912109375,85.0,20246.22265625,-0.0,1036.706298828125,1.0,283.1499938964844,285.2469482421875,290.7455139160156,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,16632.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651206016540527,1.0,0.0,0.0,2.308072090148926,2.308082103729248,3.554611112122075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4990234375,0.0,398.2499084472656,1895.4371337890625,0.0,1347.1199951171875,0.5775995850563049,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963601589202881,0.3401833176612854,0.3059365749359131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840881347656,0.276538610458374,0.2622618377208709,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040061831474304,0.3482800424098968,0.2438979595899582,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932637929916382,0.2337153702974319,0.2220201343297958,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.195916086435318,0.8850675821304321,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363823235034942,1.0,1.0,0.0,1.0,-2.303788661956787,2.303784370422364,4.261163212504471e-06,1.7752183675765991,0.8626173734664917,0.8626173734664917,0.0,88.08860778808594,73.0,20661.146484375,-0.0,1043.6600341796875,1.0,283.1499938964844,285.24395751953125,290.7669677734375,292.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,16657.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672285258769989,1.0,0.0,0.0,2.3585448265075684,2.3585550785064697,3.711774922976474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.50146484375,0.0,421.5180358886719,1895.4371337890625,0.0,1399.27685546875,0.5888267755508423,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963601589202881,0.3401833176612854,0.3059365749359131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840881347656,0.276538610458374,0.2622618377208709,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040061831474304,0.3482800424098968,0.2438979595899582,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932637929916382,0.2337153702974319,0.2220201343297958,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.195916086435318,0.8850675821304321,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363823235034942,1.0,1.0,0.0,1.0,-2.303788661956787,2.303784370422364,4.261163212504471e-06,1.7752183675765991,0.8626173734664917,0.8626173734664917,0.0,88.08860778808594,73.0,20661.146484375,-0.0,1043.6600341796875,1.0,283.1499938964844,285.24395751953125,290.7669677734375,292.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,16657.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672285258769989,1.0,0.0,0.0,2.3585448265075684,2.3585550785064697,3.711774922976474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.50146484375,0.0,421.5180358886719,1895.4371337890625,0.0,1399.27685546875,0.5888267755508423,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924180805683136,0.3437942862510681,0.308955430984497,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605974316596985,0.2800742089748382,0.2653685212135315,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317111372947692,0.3506227433681488,0.2453576624393463,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164747357368469,0.2368522584438324,0.2247576862573623,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695561647415161,0.1983609348535537,0.8949733972549438,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343962073326111,1.0,1.0,0.0,1.0,-2.328090190887451,2.328085660934448,4.351491497800453e-06,1.794105887413025,0.8727177381515503,0.8727177381515503,0.0,81.55572509765625,73.0,20959.443359375,-0.0,1043.7532958984375,1.0,283.1499938964844,285.2426147460937,290.7830505371094,292.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,16678.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773040294647217,1.0,0.0,0.0,2.394113779067993,2.3941242694854736,3.824572729627107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.68408203125,0.0,438.49603271484375,1895.4371337890625,0.0,1436.4517822265625,0.5967633724212646,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374104738235474,0.3451298773288727,0.3100682497024536,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713628649711609,0.2813810110092163,0.26651531457901,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443633556365968,0.3514701426029205,0.2458821237087249,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260977864265442,0.2380004525184631,0.2257580310106277,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792341113090515,0.1992369592189788,0.8985130786895752,285.9971923828125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334658980369568,1.0,1.0,0.0,1.0,-2.336889266967773,2.3368847370147705,4.384451585792704e-06,1.8009488582611084,0.87666916847229,0.87666916847229,0.0,78.90193939208984,61.0,21072.67578125,-0.0,1042.621337890625,1.0,283.1499938964844,285.2420349121094,290.7897033691406,292.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16686.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791797876358032,1.0,0.0,0.0,2.40775728225708,2.4077677726745605,3.868287308250729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.900390625,0.0,445.1383056640625,1895.4371337890625,0.0,1450.4781494140625,0.599812924861908,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880526661872864,0.3497000932693481,0.3138145208358764,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921554148197174,0.2858379781246185,0.2703635096549988,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991827428340912,0.3543170392513275,0.2475921511650085,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694280385971069,0.2418718934059143,0.2290657609701156,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214256763458252,0.2021144181489944,0.9098094701766968,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532527923584,1.0,1.0,0.0,1.0,-2.3656132221221924,2.365608692169189,4.492924290389055e-06,1.8232704401016235,0.890877366065979,0.890877366065979,0.0,69.0110855102539,64.0,21464.375,-0.0,1033.8565673828125,1.0,283.1499938964844,285.239501953125,290.81573486328125,292.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854918003082275,1.0,0.0,0.0,2.45552945137024,2.455540418624878,4.023311248602113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.07666015625,0.0,468.9741516113281,1895.4371337890625,0.0,1498.1923828125,0.6105131506919861,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880526661872864,0.3497000932693481,0.3138145208358764,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.921554148197174,0.2858379781246185,0.2703635096549988,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991827428340912,0.3543170392513275,0.2475921511650085,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694280385971069,0.2418718934059143,0.2290657609701156,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214256763458252,0.2021144181489944,0.9098094701766968,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532527923584,1.0,1.0,0.0,1.0,-2.3656132221221924,2.365608692169189,4.492924290389055e-06,1.8232704401016235,0.890877366065979,0.890877366065979,0.0,69.0110855102539,64.0,21464.375,-0.0,1033.8565673828125,1.0,283.1499938964844,285.239501953125,290.81573486328125,292.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854918003082275,1.0,0.0,0.0,2.45552945137024,2.455540418624878,4.023311248602113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.07666015625,0.0,468.9741516113281,1895.4371337890625,0.0,1498.1923828125,0.6105131506919861,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519169092178345,0.3148181140422821,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397395849227904,0.2879645824432373,0.2722960710525512,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558287322521209,0.2451370060443878,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844146728515625,0.2436950355768203,0.230717658996582,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341380953788757,0.2034275382757187,0.915389597415924,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290789663791656,1.0,1.0,0.0,1.0,-2.3742618560791016,2.374257326126098,4.526303200691473e-06,1.8302347660064693,0.8980262875556946,0.8980262875556946,0.0,66.63190460205078,64.0,21629.73828125,-0.0,1033.8504638671875,1.0,283.1499938964844,285.2369079589844,290.8302001953125,292.3044738769531,293.1499938964844,293.1499938964844,283.1499938964844,16741.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884229779243469,1.0,0.0,0.0,2.4788239002227783,2.478835105895996,4.100008368368435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.92236328125,0.0,480.927978515625,1895.4371337890625,0.0,1520.6143798828125,0.6157429218292236,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546159863471985,0.3107679784297943,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947289228439331,0.2900139391422272,0.2742288112640381,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579781353473663,0.2417084127664566,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908566832542419,0.2454355359077453,0.2323636263608932,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.839405357837677,0.2046538889408111,0.9209101796150208,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289042353630066,1.0,1.0,0.0,1.0,-2.3768439292907715,2.376839399337769,4.5360129661276005e-06,1.8321610689163208,0.9050942063331604,0.9050942063331604,0.0,65.89197540283203,67.0,21746.54296875,-0.0,1033.3702392578125,1.0,283.1499938964844,285.2291564941406,290.8448486328125,292.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,16765.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910916566848755,1.0,0.0,0.0,2.5016229152679443,2.501634359359741,4.175774961368006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.28662109375,0.0,492.8552856445313,1895.4371337890625,0.0,1541.1715087890625,0.6238715648651123,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612145185470581,0.3056019842624664,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577534794807434,0.2939317226409912,0.2779368460178375,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631100058555603,0.2376904338598251,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487262338399887,0.2354874014854431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468442559242249,0.206919863820076,0.9311521053314208,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.429798811674118,1.0,1.0,0.0,1.0,-2.386316299438477,2.3863117694854736,4.572038960759528e-06,1.8393971920013428,0.9189268946647644,0.9189268946647644,0.0,65.24161529541016,85.0,22060.580078125,-0.0,1041.00830078125,1.0,283.1499938964844,285.197021484375,290.8767395019531,292.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957029700279236,1.0,0.0,0.0,2.578235626220703,2.578247547149658,4.43545900452591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.716796875,0.0,536.6458129882812,1895.4371337890625,0.0,1577.008056640625,0.6421830654144287,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612145185470581,0.3056019842624664,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577534794807434,0.2939317226409912,0.2779368460178375,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631100058555603,0.2376904338598251,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487262338399887,0.2354874014854431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468442559242249,0.206919863820076,0.9311521053314208,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.429798811674118,1.0,1.0,0.0,1.0,-2.386316299438477,2.3863117694854736,4.572038960759528e-06,1.8393971920013428,0.9189268946647644,0.9189268946647644,0.0,65.24161529541016,85.0,22060.580078125,-0.0,1041.00830078125,1.0,283.1499938964844,285.197021484375,290.8767395019531,292.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957029700279236,1.0,0.0,0.0,2.578235626220703,2.578247547149658,4.43545900452591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.716796875,0.0,536.6458129882812,1895.4371337890625,0.0,1577.008056640625,0.6421830654144287,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666669130325317,0.3148617744445801,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520019888877868,0.2977401316165924,0.281601995229721,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.367337703704834,0.2448924928903579,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949040770530701,0.251889556646347,0.2385536730289459,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416848182678223,0.2090474069118499,0.9410997033119202,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584823131561,1.0,1.0,0.0,1.0,-2.4260942935943604,2.4260895252227783,4.725014150608331e-06,1.8698219060897827,0.9327901601791382,0.9327901601791382,0.0,68.1919937133789,103.0,22609.10546875,-0.0,1097.1544189453125,1.0,283.1499938964844,285.1750183105469,290.91748046875,292.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003170847892761,1.0,0.0,0.0,2.6685540676116943,2.668566465377808,4.751659616886173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.9716796875,0.0,592.1728515625,1895.4371337890625,0.0,1613.256591796875,0.6638337969779968,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666669130325317,0.3148617744445801,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520019888877868,0.2977401316165924,0.281601995229721,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.367337703704834,0.2448924928903579,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949040770530701,0.251889556646347,0.2385536730289459,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416848182678223,0.2090474069118499,0.9410997033119202,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584823131561,1.0,1.0,0.0,1.0,-2.4260942935943604,2.4260895252227783,4.725014150608331e-06,1.8698219060897827,0.9327901601791382,0.9327901601791382,0.0,68.1919937133789,103.0,22609.10546875,-0.0,1097.1544189453125,1.0,283.1499938964844,285.1750183105469,290.91748046875,292.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17966.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003170847892761,1.0,0.0,0.0,2.6685540676116943,2.668566465377808,4.751659616886173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.9716796875,0.0,592.1728515625,1895.4371337890625,0.0,1613.256591796875,0.6638337969779968,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882606267929076,0.3684318661689758,0.3315096795558929,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921585977077484,0.301495611667633,0.2854135036468506,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882113337516784,0.3680706918239593,0.2577936351299286,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693647384643555,0.2549733817577362,0.2417428493499755,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190229535102844,0.2110377550125122,0.9514337778091432,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516699016094208,1.0,1.0,0.0,1.0,-2.478988647460937,2.4789836406707764,4.935408014716813e-06,1.9118081331253047,0.9470256567001344,0.9470256567001344,0.0,76.33653259277344,121.0,23307.759765625,-0.0,1193.95166015625,1.0,283.1499938964844,285.1650390625,290.9720764160156,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073160409927368,1.0,0.0,0.0,2.767725944519043,2.7677392959594727,5.11139546688355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.96435546875,0.0,657.7329711914062,1895.4371337890625,0.0,1668.96142578125,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882606267929076,0.3684318661689758,0.3315096795558929,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921585977077484,0.301495611667633,0.2854135036468506,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882113337516784,0.3680706918239593,0.2577936351299286,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693647384643555,0.2549733817577362,0.2417428493499755,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190229535102844,0.2110377550125122,0.9514337778091432,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516699016094208,1.0,1.0,0.0,1.0,-2.478988647460937,2.4789836406707764,4.935408014716813e-06,1.9118081331253047,0.9470256567001344,0.9470256567001344,0.0,76.33653259277344,121.0,23307.759765625,-0.0,1193.95166015625,1.0,283.1499938964844,285.1650390625,290.9720764160156,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073160409927368,1.0,0.0,0.0,2.767725944519043,2.7677392959594727,5.11139546688355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.96435546875,0.0,657.7329711914062,1895.4371337890625,0.0,1668.96142578125,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370309114456176,0.3704291880130768,0.3334441184997558,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738408088684082,0.3050212264060974,0.2893365621566772,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354838132858276,0.3683726787567138,0.2582376897335052,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281947374343872,0.2578130662441253,0.2450249791145324,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777702808380127,0.2127346992492675,0.9619373083114624,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664163887500763,1.0,1.0,0.0,1.0,-2.506579875946045,2.506574869155884,5.044766112405341e-06,1.9325462579727173,0.9609507918357848,0.9609507918357848,0.0,91.15208435058594,139.0,23804.54296875,0.0,1288.5906982421875,1.0,283.1499938964844,285.1327514648437,291.0250244140625,292.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71622234582901,1.0,0.0,0.0,2.871894598007202,2.871908903121948,5.503389957084437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.4853515625,0.0,731.9249877929688,1895.4371337890625,0.0,1741.052490234375,0.7126303911209106,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370309114456176,0.3704291880130768,0.3334441184997558,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738408088684082,0.3050212264060974,0.2893365621566772,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9354838132858276,0.3683726787567138,0.2582376897335052,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281947374343872,0.2578130662441253,0.2450249791145324,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777702808380127,0.2127346992492675,0.9619373083114624,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664163887500763,1.0,1.0,0.0,1.0,-2.506579875946045,2.506574869155884,5.044766112405341e-06,1.9325462579727173,0.9609507918357848,0.9609507918357848,0.0,91.15208435058594,139.0,23804.54296875,0.0,1288.5906982421875,1.0,283.1499938964844,285.1327514648437,291.0250244140625,292.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71622234582901,1.0,0.0,0.0,2.871894598007202,2.871908903121948,5.503389957084437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.4853515625,0.0,731.9249877929688,1895.4371337890625,0.0,1741.052490234375,0.7126303911209106,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9126811027526855,0.3718067407608032,0.3348922729492187,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549371361732483,0.3067094087600708,0.2912537157535553,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.91041362285614,0.3688663840293884,0.2587425410747528,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111422061920166,0.2591553032398224,0.2466188073158264,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604270577430725,0.2134998589754104,0.966928005218506,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740065038204193,1.0,1.0,0.0,1.0,-2.519140720367432,2.5191354751586914,5.095517735753674e-06,1.9422744512557983,0.9678295850753784,0.9678295850753784,0.0,99.3213348388672,139.0,24063.4609375,0.0,1339.228271484375,1.0,283.1499938964844,285.113037109375,291.04815673828125,292.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,20373.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204864621162415,1.0,0.0,0.0,2.933081150054932,2.933096170425415,5.740391202380124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.40771484375,0.0,778.3037109375,1895.4371337890625,0.0,1776.0257568359375,0.7245790362358093,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933345675468445,0.3732504546642303,0.3364515602588653,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389648795127869,0.3083599507808685,0.2931402325630188,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906010985374451,0.3694755136966705,0.2593583762645721,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950266003608704,0.2604568004608154,0.2481798231601715,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457293272018433,0.2142216861248016,0.9717519879341124,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816951155662536,1.0,1.0,0.0,1.0,-2.5316922664642334,2.531687021255493,5.146501280250959e-06,1.952000856399536,0.974750280380249,0.974750280380249,0.0,107.77265167236328,142.0,24299.19140625,0.0,1391.559326171875,1.0,283.1499938964844,285.1015014648437,291.07000732421875,292.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,20778.03515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244464755058289,1.0,0.0,0.0,2.978279829025269,2.97829532623291,5.918672627558408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.6982421875,0.0,813.4462890625,1895.4371337890625,0.0,1808.7603759765625,0.7381888031959534,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727094531059265,0.3761709928512573,0.3394621312618255,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219875693321228,0.3115802109241485,0.2966265678405761,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688971996307373,0.3708744049072265,0.2606095671653747,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772460579872131,0.2629695832729339,0.2510058283805847,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155694365501403,0.979964792728424,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924669861793518,1.0,1.0,0.0,1.0,-2.5542681217193604,2.55426287651062,5.238941866991809e-06,1.9695405960083008,0.9884382486343384,0.9884382486343384,0.0,119.5047378540039,145.0,24780.25,0.0,1471.841552734375,1.0,283.1499938964844,285.0711364746094,291.1148986816406,292.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317240834236145,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.46533203125,0.0,901.4009399414062,1895.4371337890625,0.0,1869.53759765625,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727094531059265,0.3761709928512573,0.3394621312618255,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219875693321228,0.3115802109241485,0.2966265678405761,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688971996307373,0.3708744049072265,0.2606095671653747,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772460579872131,0.2629695832729339,0.2510058283805847,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155694365501403,0.979964792728424,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924669861793518,1.0,1.0,0.0,1.0,-2.5542681217193604,2.55426287651062,5.238941866991809e-06,1.9695405960083008,0.9884382486343384,0.9884382486343384,0.0,119.5047378540039,145.0,24780.25,0.0,1471.841552734375,1.0,283.1499938964844,285.0711364746094,291.1148986816406,292.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317240834236145,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.46533203125,0.0,901.4009399414062,1895.4371337890625,0.0,1869.53759765625,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
