time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613686561584473,0.3790585100650787,0.3423358201980591,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125157952308655,0.3147399127483368,0.2999134659767151,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566688299179077,0.3723864257335663,0.2618666291236877,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675443291664124,0.2654104232788086,0.2536212503910064,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168405652046203,0.9871538877487184,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007315278053284,1.0,1.0,0.0,1.0,-2.574962615966797,2.5749573707580566,5.324413905327674e-06,1.985620379447937,1.0,1.0,0.0,127.84830474853516,148.0,25247.615234375,0.0,1536.044189453125,1.0,283.1499938964844,285.0421447753906,291.1618957519531,292.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,22965.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382622361183167,1.0,0.0,0.0,3.191247940063477,3.19126558303833,6.795390845582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.970703125,0.0,994.8997802734376,1895.4371337890625,0.0,1924.7938232421875,0.7893769145011902,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613686561584473,0.3790585100650787,0.3423358201980591,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125157952308655,0.3147399127483368,0.2999134659767151,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566688299179077,0.3723864257335663,0.2618666291236877,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675443291664124,0.2654104232788086,0.2536212503910064,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168405652046203,0.9871538877487184,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007315278053284,1.0,1.0,0.0,1.0,-2.574962615966797,2.5749573707580566,5.324413905327674e-06,1.985620379447937,1.0,1.0,0.0,127.84830474853516,148.0,25247.615234375,0.0,1536.044189453125,1.0,283.1499938964844,285.0421447753906,291.1618957519531,292.84967041015625,293.1499938964844,293.1499938964844,283.1499938964844,22965.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382622361183167,1.0,0.0,0.0,3.191247940063477,3.19126558303833,6.795390845582006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.970703125,0.0,994.8997802734376,1895.4371337890625,0.0,1924.7938232421875,0.7893769145011902,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556149005889893,0.3813270032405853,0.3445448279380798,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076094388961792,0.3172410130500793,0.302456259727478,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502767086029053,0.3736258447170257,0.2628574669361114,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627072930335999,0.2673287391662597,0.2556195259094238,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159027457237244,0.2178208976984024,0.9924479722976683,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061713457107544,1.0,1.0,0.0,1.0,-2.590625762939453,2.590620517730713,5.389601483329898e-06,1.9978069067001345,1.0,1.0,0.0,133.02587890625,148.0,25611.08203125,0.0,1580.2606201171875,1.0,283.1499938964844,285.0216369628906,291.2010192871094,292.9105224609375,293.1499938964844,293.1499938964844,283.1499938964844,24133.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431281208992004,1.0,0.0,0.0,3.2721498012542725,3.272168159484864,7.144299729588965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1064453125,0.0,1072.42431640625,1895.4371337890625,0.0,1966.3011474609373,0.8061912655830383,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544737696647644,0.3818922042846679,0.3450867235660553,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066319227218628,0.3178658485412597,0.3030835092067718,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489823937416077,0.3739406764507293,0.2631028890609741,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617616653442383,0.2678065001964569,0.2561095952987671,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148828506469727,0.218063548207283,0.993725061416626,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074141025543213,1.0,1.0,0.0,1.0,-2.594449043273926,2.5944435596466064,5.405576757766539e-06,2.000782966613769,1.0,1.0,0.0,134.16954040527344,136.0,25694.42578125,0.0,1590.59765625,1.0,283.1499938964844,285.01934814453125,291.21075439453125,292.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,24344.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744276762008667,1.0,0.0,0.0,3.286426305770874,3.286444902420044,7.206777468127257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.5244140625,0.0,1086.5228271484375,1895.4371337890625,0.0,1976.1451416015625,0.8126041293144226,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587297201156616,0.3847015500068664,0.3475414216518402,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113468289375305,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523048162460327,0.3755345940589905,0.2641580998897552,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659732103347778,0.2701903581619262,0.2582972943782806,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192713320255279,0.99885493516922,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084608197212219,1.0,1.0,0.0,1.0,-2.6109235286712646,2.6109180450439453,5.474784302350599e-06,2.013655424118042,1.0,1.0,0.0,133.301025390625,124.0,26112.283203125,0.0,1609.6624755859375,1.0,283.1499938964844,285.000732421875,291.2607421875,293.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498761415481567,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.0068359375,0.0,1174.8853759765625,1895.4371337890625,0.0,2024.3797607421875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587297201156616,0.3847015500068664,0.3475414216518402,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113468289375305,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523048162460327,0.3755345940589905,0.2641580998897552,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659732103347778,0.2701903581619262,0.2582972943782806,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489731788635,0.2192713320255279,0.99885493516922,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084608197212219,1.0,1.0,0.0,1.0,-2.6109235286712646,2.6109180450439453,5.474784302350599e-06,2.013655424118042,1.0,1.0,0.0,133.301025390625,124.0,26112.283203125,0.0,1609.6624755859375,1.0,283.1499938964844,285.000732421875,291.2607421875,293.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498761415481567,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.0068359375,0.0,1174.8853759765625,1895.4371337890625,0.0,2024.3797607421875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639087677001953,0.3861064016819,0.3487001359462738,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164103627204895,0.3225641846656799,0.3073394298553467,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569570183753967,0.3763516545295715,0.2646461427211761,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708228230476379,0.2713897824287414,0.2593231201171875,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218413949012756,0.2198829352855682,1.0010952949523926,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077547430992126,1.0,1.0,0.0,1.0,-2.618480682373047,2.6184751987457275,5.506659363163635e-06,2.019551038742065,1.0,1.0,0.0,130.97720336914062,124.0,26323.673828125,0.0,1609.8797607421875,1.0,283.1499938964844,284.9892883300781,291.2861022949219,293.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,26398.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525436282157898,1.0,0.0,0.0,3.422259569168091,3.422279596328736,7.81482356160268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.955078125,0.0,1226.891357421875,1895.4371337890625,0.0,2047.49755859375,0.8430615067481995,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707413673400879,0.3875109553337097,0.3498233258724212,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227781057357788,0.3241455554962158,0.3086872696876526,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632298707962036,0.377180814743042,0.2651162445545196,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771564722061157,0.2725951373577118,0.2603195011615753,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268938422203064,0.2205010652542114,1.0032000541687012,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064651370048523,1.0,1.0,0.0,1.0,-2.625741481781006,2.6257359981536865,5.537362085306086e-06,2.025210380554199,1.0,1.0,0.0,127.81141662597656,112.0,26511.080078125,0.0,1605.904541015625,1.0,283.1499938964844,284.98486328125,291.3110656738281,293.0756530761719,293.1499938964844,293.1499938964844,283.1499938964844,26890.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550754547119141,1.0,0.0,0.0,3.453994035720825,3.454014778137207,7.960429115883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.51318359375,0.0,1261.33984375,1895.4371337890625,0.0,2069.52001953125,0.8536396026611328,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891626596450806,0.3903079330921173,0.3519987463951111,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393338918685913,0.3273270726203918,0.3113338053226471,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804802894592285,0.3788653314113617,0.2660271227359772,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940331101417542,0.2750194072723388,0.2622576653957367,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217537462711334,1.007160782814026,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406049728394,1.0,1.0,0.0,1.0,-2.639719009399414,2.6397135257720947,5.596681603492471e-06,2.036093235015869,1.0,1.0,0.0,119.67398071289062,100.0,26898.65625,0.0,1588.971435546875,1.0,283.1499938964844,284.9713439941406,291.361572265625,293.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599562406539917,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.58251953125,0.0,1346.8236083984375,1895.4371337890625,0.0,2112.18896484375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891626596450806,0.3903079330921173,0.3519987463951111,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393338918685913,0.3273270726203918,0.3113338053226471,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804802894592285,0.3788653314113617,0.2660271227359772,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940331101417542,0.2750194072723388,0.2622576653957367,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217537462711334,1.007160782814026,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026406049728394,1.0,1.0,0.0,1.0,-2.639719009399414,2.6397135257720947,5.596681603492471e-06,2.036093235015869,1.0,1.0,0.0,119.67398071289062,100.0,26898.65625,0.0,1588.971435546875,1.0,283.1499938964844,284.9713439941406,291.361572265625,293.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599562406539917,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.58251953125,0.0,1346.8236083984375,1895.4371337890625,0.0,2112.18896484375,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147009253501892,0.3930785059928894,0.354095846414566,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.862009584903717,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042450189590454,0.3805734813213348,0.2669119536876678,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160524368286133,0.2774542272090912,0.2641471326351166,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230211794376373,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977270066738128,1.0,1.0,0.0,1.0,-2.653206586837769,2.653201103210449,5.6542298807471525e-06,2.046598434448242,1.0,1.0,0.0,109.9754638671875,88.0,27277.765625,0.0,1564.080810546875,1.0,283.1499938964844,284.95953369140625,291.4120483398437,293.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646216154098511,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.29345703125,0.0,1432.0364990234375,1895.4371337890625,0.0,2153.230224609375,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147009253501892,0.3930785059928894,0.354095846414566,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.862009584903717,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042450189590454,0.3805734813213348,0.2669119536876678,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160524368286133,0.2774542272090912,0.2641471326351166,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230211794376373,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977270066738128,1.0,1.0,0.0,1.0,-2.653206586837769,2.653201103210449,5.6542298807471525e-06,2.046598434448242,1.0,1.0,0.0,109.9754638671875,88.0,27277.765625,0.0,1564.080810546875,1.0,283.1499938964844,284.95953369140625,291.4120483398437,293.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646216154098511,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.29345703125,0.0,1432.0364990234375,1895.4371337890625,0.0,2153.230224609375,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510403275489808,0.3958098292350769,0.356126606464386,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.89291912317276,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390321373939514,0.3822925388813019,0.2677800357341766,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427530527114868,0.2798895239830017,0.2660034596920013,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242930680513382,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921576380729675,1.0,1.0,0.0,1.0,-2.666355609893799,2.6663498878479004,5.7106285566987935e-06,2.056845664978028,1.0,1.0,0.0,99.3603286743164,76.0,27649.361328125,0.0,1534.2708740234375,1.0,283.1499938964844,284.94903564453125,291.4619140625,293.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691494226455688,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.5908203125,0.0,1517.4781494140625,1895.4371337890625,0.0,2193.28857421875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510403275489808,0.3958098292350769,0.356126606464386,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.89291912317276,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390321373939514,0.3822925388813019,0.2677800357341766,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427530527114868,0.2798895239830017,0.2660034596920013,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905731678009,0.2242930680513382,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921576380729675,1.0,1.0,0.0,1.0,-2.666355609893799,2.6663498878479004,5.7106285566987935e-06,2.056845664978028,1.0,1.0,0.0,99.3603286743164,76.0,27649.361328125,0.0,1534.2708740234375,1.0,283.1499938964844,284.94903564453125,291.4619140625,293.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691494226455688,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.5908203125,0.0,1517.4781494140625,1895.4371337890625,0.0,2193.28857421875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912948608398438,0.3984898924827575,0.3580943346023559,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381255507469176,0.3369337022304535,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813920855522156,0.3840122818946838,0.2686347663402557,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802517652511597,0.2823161780834198,0.2678326964378357,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195308446884155,0.2255604118108749,1.01801860332489,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861868321895599,1.0,1.0,0.0,1.0,-2.679221868515014,2.679215908050537,5.766096819570521e-06,2.066878080368042,1.0,1.0,0.0,88.20704650878906,79.0,28013.26171875,0.0,1501.2926025390625,1.0,283.1499938964844,284.9394836425781,291.5107116699219,293.3683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735805511474609,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.32275390625,0.0,1603.4969482421875,1895.4371337890625,0.0,2232.699951171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912948608398438,0.3984898924827575,0.3580943346023559,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381255507469176,0.3369337022304535,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813920855522156,0.3840122818946838,0.2686347663402557,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802517652511597,0.2823161780834198,0.2678326964378357,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195308446884155,0.2255604118108749,1.01801860332489,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861868321895599,1.0,1.0,0.0,1.0,-2.679221868515014,2.679215908050537,5.766096819570521e-06,2.066878080368042,1.0,1.0,0.0,88.20704650878906,79.0,28013.26171875,0.0,1501.2926025390625,1.0,283.1499938964844,284.9394836425781,291.5107116699219,293.3683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735805511474609,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.32275390625,0.0,1603.4969482421875,1895.4371337890625,0.0,2232.699951171875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998978734016418,0.3564845025539398,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537468552589417,0.3385199904441833,0.3204503357410431,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927268624305724,0.3848584294319153,0.2691392302513122,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934781551361084,0.2835131883621216,0.2688480317592621,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303191661834717,0.2261795699596405,1.020252704620361,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.48492231965065,1.0,1.0,0.0,1.0,-2.683189630508423,2.6831836700439453,5.783520009572385e-06,2.070098161697388,1.0,1.0,0.0,85.23304748535156,79.0,28184.54296875,0.0,1493.33251953125,1.0,283.1499938964844,284.9314880371094,291.53472900390625,293.4041442871094,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757852673530579,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.2412109375,0.0,1657.1328125,1895.4371337890625,0.0,2252.38232421875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020859003067016,0.3505019843578338,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610090851783752,0.3400705754756927,0.3218740224838257,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974339604377748,0.38566654920578,0.2696748971939087,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999150991439819,0.2846744060516357,0.2699066698551178,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353422284126282,0.2267670482397079,1.022703766822815,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840599596500397,1.0,1.0,0.0,1.0,-2.682851076126098,2.6828453540802,5.782153948530322e-06,2.0698816776275635,1.0,1.0,0.0,83.96639251708984,97.0,28294.59765625,0.0,1486.9169921875,1.0,283.1499938964844,284.92633056640625,291.5571594238281,293.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778361439704895,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.4970703125,0.0,1690.32275390625,1895.4371337890625,0.0,2270.734130859375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060523211956024,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570572972297668,0.3431656062602997,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933179020881652,0.3872754275798797,0.2708342373371124,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960093855857849,0.2869881987571716,0.2721466422080993,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279483824968338,1.0282630920410156,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894820153713226,1.0,1.0,0.0,1.0,-2.706058979034424,2.7060530185699463,5.882116965949535e-06,2.0875463485717773,1.0,1.0,0.0,86.33820343017578,115.0,28724.572265625,0.0,1530.1314697265625,1.0,283.1499938964844,284.92205810546875,291.6011962890625,293.5009155273437,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816517353057861,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.00537109375,0.0,1778.1275634765625,1895.4371337890625,0.0,2304.98291015625,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060523211956024,0.3579122126102447,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570572972297668,0.3431656062602997,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933179020881652,0.3872754275798797,0.2708342373371124,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960093855857849,0.2869881987571716,0.2721466422080993,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279483824968338,1.0282630920410156,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894820153713226,1.0,1.0,0.0,1.0,-2.706058979034424,2.7060530185699463,5.882116965949535e-06,2.0875463485717773,1.0,1.0,0.0,86.33820343017578,115.0,28724.572265625,0.0,1530.1314697265625,1.0,283.1499938964844,284.92205810546875,291.6011962890625,293.5009155273437,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816517353057861,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.00537109375,0.0,1778.1275634765625,1895.4371337890625,0.0,2304.98291015625,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9811317920684814,0.4066053032875061,0.3659782409667969,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9267071485519408,0.3459499180316925,0.3278848230838775,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.967277467250824,0.3885176479816437,0.2720208764076233,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8700900077819824,0.2890163958072662,0.2744693756103515,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8082735538482666,0.2288591861724853,1.0342804193496704,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94024658203125,1.0,0.4994332492351532,1.0,1.0,0.0,1.0,-2.732495307922364,2.7324893474578857,5.995417723170249e-06,2.1069090366363525,1.0,1.0,0.0,95.155029296875,133.0,29381.408203125,0.0,1607.7012939453125,1.0,283.0520935058594,284.8404846191406,291.6669311523437,293.62078857421875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916006445884705,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.67041015625,0.0,1852.847412109375,1895.4371337890625,0.0,2394.893310546875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9811317920684814,0.4066053032875061,0.3659782409667969,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9267071485519408,0.3459499180316925,0.3278848230838775,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.967277467250824,0.3885176479816437,0.2720208764076233,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8700900077819824,0.2890163958072662,0.2744693756103515,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8082735538482666,0.2288591861724853,1.0342804193496704,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94024658203125,1.0,0.4994332492351532,1.0,1.0,0.0,1.0,-2.732495307922364,2.7324893474578857,5.995417723170249e-06,2.1069090366363525,1.0,1.0,0.0,95.155029296875,133.0,29381.408203125,0.0,1607.7012939453125,1.0,283.0520935058594,284.8404846191406,291.6669311523437,293.62078857421875,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916006445884705,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.67041015625,0.0,1852.847412109375,1895.4371337890625,0.0,2394.893310546875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942160427570343,0.406586080789566,0.3666359782218933,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.889289140701294,0.3476123213768005,0.3301930129528045,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9260268807411194,0.388648122549057,0.2727040648460388,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383665680885315,0.290098488330841,0.2762048840522766,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.7766547203063965,0.2290301173925399,1.0383217334747314,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092959403991699,1.0,1.0,0.0,1.0,-2.742207288742065,2.742201328277588,6.041546839696821e-06,2.1160099506378174,1.0,1.0,0.0,108.10157775878906,133.0,30304.4453125,0.0,1683.2568359375,1.0,282.7596740722656,284.59619140625,291.74560546875,293.7951354980469,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810298502445221,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.17041015625,0.0,1889.467529296875,1895.4371337890625,0.0,2565.9423828125,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.9365720748901368,0.4065854251384735,0.3666819632053375,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8847705125808716,0.3478038311004638,0.3304481208324432,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9204605221748352,0.3886267840862274,0.2727424204349518,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8344427943229675,0.2902122139930725,0.2763887047767639,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7726325988769531,0.2290198057889938,1.0386509895324707,285.7273864746094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106993317604065,1.0,1.0,0.0,1.0,-2.743232250213623,2.7432260513305664,6.046092039468931e-06,2.116814136505127,1.0,1.0,0.0,109.99697875976562,151.0,30338.498046875,0.0,1693.6346435546875,1.0,282.7560119628906,284.5917663574219,291.7413024902344,293.78619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113394379615784,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4716796875,0.0,1893.319091796875,1895.4371337890625,0.0,2575.533447265625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952621817588806,0.4059453904628753,0.3668699562549591,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510634303092957,0.348840594291687,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815708756446838,0.3877910673618316,0.2727876305580139,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037503361701965,0.2906562089920044,0.2776217758655548,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327202796936,0.2284793108701706,1.0400612354278564,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225650668144226,1.0,1.0,0.0,1.0,-2.7488598823547363,2.748853921890259,6.071230473025935e-06,2.121299743652344,1.0,1.0,0.0,126.8419952392578,169.0,31219.001953125,0.0,1780.923095703125,1.0,282.4559631347656,284.3368835449219,291.76837158203125,293.8778381347656,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283205032348633,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5986328125,0.0,1917.716552734375,1895.4371337890625,0.0,2732.816650390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952621817588806,0.4059453904628753,0.3668699562549591,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510634303092957,0.348840594291687,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815708756446838,0.3877910673618316,0.2727876305580139,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037503361701965,0.2906562089920044,0.2776217758655548,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327202796936,0.2284793108701706,1.0400612354278564,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225650668144226,1.0,1.0,0.0,1.0,-2.7488598823547363,2.748853921890259,6.071230473025935e-06,2.121299743652344,1.0,1.0,0.0,126.8419952392578,169.0,31219.001953125,0.0,1780.923095703125,1.0,282.4559631347656,284.3368835449219,291.76837158203125,293.8778381347656,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283205032348633,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.5986328125,0.0,1917.716552734375,1895.4371337890625,0.0,2732.816650390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788067102432251,0.4054789841175079,0.3668715357780456,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371153473854065,0.3491823375225067,0.3329953253269195,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654876947402954,0.3871923983097076,0.2726905345916748,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893930077552795,0.2907099425792694,0.2780893743038177,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304380536079407,0.2280433177947998,1.0400621891021729,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285130739212036,1.0,1.0,0.0,1.0,-2.7502057552337646,2.750199794769287,6.077283160266234e-06,2.1223881244659424,1.0,1.0,0.0,135.70358276367188,169.0,32088.05859375,0.0,1824.5125732421875,1.0,282.1932983398437,284.1377868652344,291.80743408203125,294.0199890136719,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382275104522705,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.7451171875,0.0,1925.9595947265625,1895.4371337890625,0.0,2825.1591796875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638444542884827,0.4049106538295746,0.3666906356811523,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244956731796265,0.3494214117527008,0.333591490983963,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510168790817261,0.3864917755126953,0.2724696397781372,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761914134025574,0.2906656861305237,0.2784228026866913,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134955406189,0.2275106161832809,1.0394859313964844,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343954563140869,1.0,1.0,0.0,1.0,-2.75014877319336,2.750142812728882,6.077118086977862e-06,2.122384786605835,1.0,1.0,0.0,144.82814025878906,172.0,32237.07421875,0.0,1867.2081298828125,1.0,282.1559753417969,284.093017578125,291.787841796875,293.95758056640625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419111967086792,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7236328125,0.0,1932.3319091796875,1895.4371337890625,0.0,2859.576416015625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462145924568176,0.4036112427711487,0.3660594820976257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091512322425842,0.3497385382652282,0.3344395160675049,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833931028842926,0.384960263967514,0.2718070745468139,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644257068634,0.2904258072376251,0.2787420451641083,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034673094749451,0.2262991070747375,1.036635398864746,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414344072341919,1.0,1.0,0.0,1.0,-2.7465765476226807,2.746570348739624,6.061533440515632e-06,2.119718313217163,1.0,1.0,0.0,157.13218688964844,160.0,33243.8828125,0.0,1919.302978515625,1.0,281.8558349609375,283.8504333496094,291.8117370605469,294.0429992675781,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543576002120972,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6142578125,0.0,1941.0552978515625,1895.4371337890625,0.0,2976.100830078125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462145924568176,0.4036112427711487,0.3660594820976257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091512322425842,0.3497385382652282,0.3344395160675049,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833931028842926,0.384960263967514,0.2718070745468139,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.760644257068634,0.2904258072376251,0.2787420451641083,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034673094749451,0.2262991070747375,1.036635398864746,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414344072341919,1.0,1.0,0.0,1.0,-2.7465765476226807,2.746570348739624,6.061533440515632e-06,2.119718313217163,1.0,1.0,0.0,157.13218688964844,160.0,33243.8828125,0.0,1919.302978515625,1.0,281.8558349609375,283.8504333496094,291.8117370605469,294.0429992675781,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543576002120972,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6142578125,0.0,1941.0552978515625,1895.4371337890625,0.0,2976.100830078125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419131636619568,0.4020532667636871,0.3648285567760467,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059279322624207,0.3498535752296448,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296224474906921,0.3832493424415588,0.2707282602787018,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270097732544,0.2900103032588959,0.2784966230392456,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213394165039,0.224941074848175,1.0312113761901855,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193702697754,1.0,1.0,0.0,1.0,-2.737307071685791,2.737301111221313,6.020823548169574e-06,2.112628221511841,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.52734375,0.0,1916.131103515625,1.0,281.5558166503906,283.60797119140625,291.8344116210937,294.12652587890625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866256058216095,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08349609375,0.0,1945.65771484375,1895.4371337890625,0.0,3087.68896484375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419131636619568,0.4020532667636871,0.3648285567760467,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059279322624207,0.3498535752296448,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296224474906921,0.3832493424415588,0.2707282602787018,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.757270097732544,0.2900103032588959,0.2784966230392456,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213394165039,0.224941074848175,1.0312113761901855,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413193702697754,1.0,1.0,0.0,1.0,-2.737307071685791,2.737301111221313,6.020823548169574e-06,2.112628221511841,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.52734375,0.0,1916.131103515625,1.0,281.5558166503906,283.60797119140625,291.8344116210937,294.12652587890625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866256058216095,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08349609375,0.0,1945.65771484375,1895.4371337890625,0.0,3087.68896484375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
