time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844565749168396,0.4002965986728668,0.3631941676139831,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097400665283203,0.3498379588127136,0.3345943391323089,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320675492286682,0.3814292550086975,0.2693934738636017,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603316307067871,0.2894939482212066,0.277910828590393,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379267692566,0.2235242873430252,1.0243444442749023,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372652411460876,1.0,1.0,0.0,1.0,-2.7246570587158203,2.7246510982513428,5.965303898847196e-06,2.102864980697632,0.994406282901764,0.994406282901764,0.0,155.968505859375,136.0,35252.90625,0.0,1879.8353271484373,1.0,281.2558288574219,283.3708801269531,291.8554382324219,294.21160888671875,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781726956367493,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.205078125,0.0,1943.2935791015625,1895.4371337890625,0.0,3199.45361328125,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844565749168396,0.4002965986728668,0.3631941676139831,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097400665283203,0.3498379588127136,0.3345943391323089,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320675492286682,0.3814292550086975,0.2693934738636017,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603316307067871,0.2894939482212066,0.277910828590393,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379267692566,0.2235242873430252,1.0243444442749023,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372652411460876,1.0,1.0,0.0,1.0,-2.7246570587158203,2.7246510982513428,5.965303898847196e-06,2.102864980697632,0.994406282901764,0.994406282901764,0.0,155.968505859375,136.0,35252.90625,0.0,1879.8353271484373,1.0,281.2558288574219,283.3708801269531,291.8554382324219,294.21160888671875,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781726956367493,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.205078125,0.0,1943.2935791015625,1895.4371337890625,0.0,3199.45361328125,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514766693115234,0.3982466161251068,0.3611973226070404,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175610303878784,0.349686324596405,0.334234356880188,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386737704277039,0.3794869482517242,0.2678814232349396,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674352526664734,0.2888761460781097,0.2771027386188507,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220690250396728,1.0166815519332886,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308226943016052,1.0,1.0,0.0,1.0,-2.709829568862915,2.709823608398437,5.9004928516515065e-06,2.0913918018341064,0.987044394016266,0.987044394016266,0.0,149.02122497558594,124.0,36210.015625,0.0,1824.987548828125,1.0,280.95587158203125,283.1333923339844,291.87042236328125,294.28814697265625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899273872375488,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3681640625,0.0,1932.488525390625,1895.4371337890625,0.0,3309.528564453125,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514766693115234,0.3982466161251068,0.3611973226070404,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175610303878784,0.349686324596405,0.334234356880188,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386737704277039,0.3794869482517242,0.2678814232349396,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674352526664734,0.2888761460781097,0.2771027386188507,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220690250396728,1.0166815519332886,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308226943016052,1.0,1.0,0.0,1.0,-2.709829568862915,2.709823608398437,5.9004928516515065e-06,2.0913918018341064,0.987044394016266,0.987044394016266,0.0,149.02122497558594,124.0,36210.015625,0.0,1824.987548828125,1.0,280.95587158203125,283.1333923339844,291.87042236328125,294.28814697265625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899273872375488,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3681640625,0.0,1932.488525390625,1895.4371337890625,0.0,3309.528564453125,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563191890716553,0.3971390724182129,0.3601292669773102,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226349949836731,0.3495684266090393,0.3340072631835937,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433207273483276,0.3784893751144409,0.2671042382717132,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722986340522766,0.2885375618934631,0.2766582369804382,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.710821807384491,0.2213340699672699,1.0127356052398682,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270166993141174,1.0,1.0,0.0,1.0,-2.70206356048584,2.7020576000213623,5.866666924703168e-06,2.08537220954895,0.9817277193069458,0.9817277193069458,0.0,144.7227325439453,124.0,37089.0859375,0.0,1793.444580078125,1.0,280.6932678222656,282.9417419433594,291.9031066894531,294.4269714355469,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898268461227417,1.0,0.0,0.0,3.971198320388794,3.971225500106812,1.052292304848379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.62109375,0.0,1923.8280029296875,1895.4371337890625,0.0,3387.438232421875,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617050051689148,0.395930141210556,0.3588801324367523,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281576633453369,0.3493852913379669,0.3336640298366546,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485263586044312,0.3774310052394867,0.2662345468997955,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777045965194702,0.2881458699703216,0.2761183381080627,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151678204536438,0.2205636203289032,1.008467197418213,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.522894561290741,1.0,1.0,0.0,1.0,-2.6933274269104004,2.693321704864502,5.828730536450166e-06,2.0786001682281494,0.9770041108131408,0.9770041108131408,0.0,140.15606689453125,112.0,37098.46875,0.0,1759.3992919921875,1.0,280.65582275390625,282.8961486816406,291.8783569335937,294.3536376953125,293.1499938964844,293.1499938964844,280.3500061035156,36475.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011113047599792,1.0,0.0,0.0,3.9616777896881104,3.961704969406128,1.047252908392693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.65185546875,0.0,1912.2164306640625,1895.4371337890625,0.0,3413.94140625,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750825524330139,0.3933859765529632,0.3563122451305389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414474129676819,0.3489260971546173,0.3329047560691833,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.861499547958374,0.3752498626708984,0.2644726932048797,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908667325973511,0.2872952818870544,0.2749803960323334,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189946472644806,0.99978369474411,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410747528076,2.6754050254821777,5.751269782194868e-06,2.0646908283233643,0.9642778038978576,0.9642778038978576,0.0,130.20611572265625,100.0,37916.98828125,0.0,1687.561279296875,1.0,280.3560485839844,282.6605224609375,291.8795471191406,294.4081115722656,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911531925201416,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.14208984375,0.0,1881.2989501953125,1895.4371337890625,0.0,3510.815185546875,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750825524330139,0.3933859765529632,0.3563122451305389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414474129676819,0.3489260971546173,0.3329047560691833,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.861499547958374,0.3752498626708984,0.2644726932048797,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908667325973511,0.2872952818870544,0.2749803960323334,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189946472644806,0.99978369474411,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410747528076,2.6754050254821777,5.751269782194868e-06,2.0646908283233643,0.9642778038978576,0.9642778038978576,0.0,130.20611572265625,100.0,37916.98828125,0.0,1687.561279296875,1.0,280.3560485839844,282.6605224609375,291.8795471191406,294.4081115722656,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911531925201416,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.14208984375,0.0,1881.2989501953125,1895.4371337890625,0.0,3510.815185546875,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918590545654297,0.3906365931034088,0.3535374104976654,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580440282821655,0.3483066856861114,0.3319737613201141,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779450058937073,0.3729377090930938,0.2626047432422638,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069687485694885,0.2863227427005768,0.2737062275409698,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375871539115906,0.2173574417829513,0.9906946420669556,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006441166857e-06,2.0498034954071045,0.948844313621521,0.948844313621521,0.0,119.64151000976562,88.0,38757.6484375,0.0,1612.09912109375,1.0,280.0562744140625,282.43316650390625,291.8768005371094,294.4593811035156,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921575963497162,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.3984375,0.0,1838.3193359375,1895.4371337890625,0.0,3603.6953125,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918590545654297,0.3906365931034088,0.3535374104976654,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580440282821655,0.3483066856861114,0.3319737613201141,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779450058937073,0.3729377090930938,0.2626047432422638,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069687485694885,0.2863227427005768,0.2737062275409698,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375871539115906,0.2173574417829513,0.9906946420669556,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044024586677551,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006441166857e-06,2.0498034954071045,0.948844313621521,0.948844313621521,0.0,119.64151000976562,88.0,38757.6484375,0.0,1612.09912109375,1.0,280.0562744140625,282.43316650390625,291.8768005371094,294.4593811035156,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921575963497162,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152815548281069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.3984375,0.0,1838.3193359375,1895.4371337890625,0.0,3603.6953125,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120946526527404,0.3878080546855926,0.3506998419761657,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779975771903992,0.3475559055805206,0.3309270739555359,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976051807403564,0.3705891966819763,0.2607181966304779,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244684934616089,0.2852702140808105,0.2723639607429504,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523548007011414,0.2157176882028579,0.9816256165504456,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947032928466797,1.0,1.0,0.0,1.0,-2.6368162631988525,2.636810541152954,5.586057795881061e-06,2.03467345237732,0.9314047694206238,0.9314047694206238,0.0,109.17166137695312,88.0,39526.75,0.0,1537.68603515625,1.0,279.75762939453125,282.2104187011719,291.8716125488281,294.5072021484375,293.1499938964844,293.1499938964844,279.75,37304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311087131500244,1.0,0.0,0.0,3.855302810668945,3.8553292751312256,9.91768501990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.62890625,0.0,1784.111328125,1895.4371337890625,0.0,3691.299560546875,0.9521303176879884,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130923748016356,0.3876991271972656,0.3505769073963165,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789274096488953,0.3475288152694702,0.3308794200420379,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985150456428528,0.3704980611801147,0.2606369256973266,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252489566802979,0.2852300107479095,0.2723048031330108,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530506253242493,0.2156525403261184,0.9812375903129578,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942895472049713,1.0,1.0,0.0,1.0,-2.635976076126098,2.6359703540802,5.582482572208392e-06,2.034017324447632,0.9307283759117126,0.9307283759117126,0.0,108.73109436035156,76.0,39514.6328125,0.0,1534.5474853515625,1.0,279.75653076171875,282.20947265625,291.86834716796875,294.5006408691406,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931085467338562,1.0,0.0,0.0,3.853203058242798,3.853229284286499,9.90688363344816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.28857421875,0.0,1781.59716796875,1895.4371337890625,0.0,3691.086669921875,0.9516660571098328,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422289729118348,0.3846287727355957,0.3474733233451843,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054211974143982,0.3466108739376068,0.3296412229537964,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262862205505372,0.3679547905921936,0.2585871517658233,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.847474992275238,0.2840336263179779,0.2707940638065338,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331880569458,0.2138945907354354,0.9714890718460084,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507009506225,1.0,1.0,0.0,1.0,-2.614766836166382,2.6147613525390625,5.492700438480824e-06,2.0174989700317383,0.9100022912025452,0.9100022912025452,0.0,97.6115493774414,64.0,40191.55078125,0.0,1455.9559326171875,1.0,279.4569091796875,281.9922180175781,291.856201171875,294.53271484375,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939666211605072,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9130859375,0.0,1709.3795166015625,1895.4371337890625,0.0,3769.4091796875,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422289729118348,0.3846287727355957,0.3474733233451843,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054211974143982,0.3466108739376068,0.3296412229537964,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262862205505372,0.3679547905921936,0.2585871517658233,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.847474992275238,0.2840336263179779,0.2707940638065338,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331880569458,0.2138945907354354,0.9714890718460084,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507009506225,1.0,1.0,0.0,1.0,-2.614766836166382,2.6147613525390625,5.492700438480824e-06,2.0174989700317383,0.9100022912025452,0.9100022912025452,0.0,97.6115493774414,64.0,40191.55078125,0.0,1455.9559326171875,1.0,279.4569091796875,281.9922180175781,291.856201171875,294.53271484375,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939666211605072,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9130859375,0.0,1709.3795166015625,1895.4371337890625,0.0,3769.4091796875,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592158794403076,0.3830947577953338,0.3459463119506836,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230446815490724,0.3461236655712127,0.3290075957775116,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440370202064514,0.3666731119155884,0.2575678825378418,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614667654037476,0.2834179699420929,0.2700304985046386,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861126065254211,0.2130149006843567,0.9666276574134828,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.478353887796402,1.0,1.0,0.0,1.0,-2.60418701171875,2.6041815280914307,5.448167030408513e-06,2.009249925613404,0.8981149196624756,0.8981149196624756,0.0,91.9542007446289,64.0,40930.10546875,0.0,1416.71484375,1.0,279.19793701171875,281.8203125,291.8744506835937,294.64892578125,293.1499938964844,293.1499938964844,279.1499938964844,37938.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459872245788574,1.0,0.0,0.0,3.7543342113494873,3.754359722137451,9.405007972418388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.412109375,0.0,1667.29296875,1895.4371337890625,0.0,3826.74072265625,0.9298467636108398,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764029383659364,0.3814962804317474,0.3443009853363037,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433914422988892,0.3455775678157806,0.3282837569713592,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627729058265686,0.3653376698493957,0.2564773559570312,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.877646803855896,0.2827560603618622,0.2691965699195862,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006284832954407,0.2121055275201797,0.961552083492279,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728538990020752,1.0,1.0,0.0,1.0,-2.5929291248321533,2.592923879623413,5.4009933592169546e-06,2.000478744506836,0.8867673873901367,0.8867673873901367,0.0,86.34906005859375,67.0,40782.11328125,0.0,1377.127685546875,1.0,279.1573181152344,281.7840576171875,291.8417358398437,294.5570678710937,293.1499938964844,293.1499938964844,279.45001220703125,38164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472998976707458,1.0,0.0,0.0,3.7122840881347656,3.712308883666992,9.195507004733372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.2216796875,0.0,1620.0445556640625,1895.4371337890625,0.0,3838.604736328125,0.920632302761078,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962266683578492,0.3802425861358642,0.3423901200294494,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694063067436218,0.3457238376140594,0.3277881443500519,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850373864173888,0.3641883134841919,0.2551501989364624,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004967212677002,0.282486230134964,0.2683641910552978,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061849594116,0.2111614793539047,0.9548246264457704,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499661445617,1.0,1.0,0.0,1.0,-2.5793440341949463,2.579338788986206,5.343885277397931e-06,1.9896668195724487,0.8693617582321167,0.8693617582321167,0.0,79.79983520507812,85.0,39349.89453125,0.0,1330.746337890625,1.0,279.4423217773437,282.02899169921875,291.73614501953125,294.290771484375,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289769530296326,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.23046875,0.0,1525.87255859375,1895.4371337890625,0.0,3671.760498046875,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962266683578492,0.3802425861358642,0.3423901200294494,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694063067436218,0.3457238376140594,0.3277881443500519,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850373864173888,0.3641883134841919,0.2551501989364624,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004967212677002,0.282486230134964,0.2683641910552978,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061849594116,0.2111614793539047,0.9548246264457704,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667499661445617,1.0,1.0,0.0,1.0,-2.5793440341949463,2.579338788986206,5.343885277397931e-06,1.9896668195724487,0.8693617582321167,0.8693617582321167,0.0,79.79983520507812,85.0,39349.89453125,0.0,1330.746337890625,1.0,279.4423217773437,282.02899169921875,291.73614501953125,294.290771484375,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289769530296326,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784782039583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.23046875,0.0,1525.87255859375,1895.4371337890625,0.0,3671.760498046875,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903912544250488,0.3804621696472168,0.3424085974693298,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630139470100404,0.347028911113739,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784154891967772,0.3643689751625061,0.2551412284374237,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940629959106445,0.2832509875297546,0.2689488530158996,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799599647522,0.2111682593822479,0.9542568922042848,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687490463256836,1.0,1.0,0.0,1.0,-2.580655097961426,2.5806496143341064,5.348867489374243e-06,1.990453004837036,0.8552696704864502,0.8552696704864502,0.0,81.52619934082031,103.0,38050.21484375,0.0,1340.021728515625,1.0,279.7412414550781,282.2979431152344,291.7082824707031,294.1596984863281,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088798761367798,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.7685546875,0.0,1438.50244140625,1895.4371337890625,0.0,3486.20556640625,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903912544250488,0.3804621696472168,0.3424085974693298,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630139470100404,0.347028911113739,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784154891967772,0.3643689751625061,0.2551412284374237,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940629959106445,0.2832509875297546,0.2689488530158996,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799599647522,0.2111682593822479,0.9542568922042848,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687490463256836,1.0,1.0,0.0,1.0,-2.580655097961426,2.5806496143341064,5.348867489374243e-06,1.990453004837036,0.8552696704864502,0.8552696704864502,0.0,81.52619934082031,103.0,38050.21484375,0.0,1340.021728515625,1.0,279.7412414550781,282.2979431152344,291.7082824707031,294.1596984863281,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088798761367798,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.7685546875,0.0,1438.50244140625,1895.4371337890625,0.0,3486.20556640625,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651122689247132,0.3811880052089691,0.3432427048683166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342455863952636,0.3488595187664032,0.3307704329490661,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506961703300476,0.3651827275753021,0.255824476480484,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692049384117126,0.2845596373081207,0.2703574299812317,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904744744300842,0.211695984005928,0.957477331161499,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159054279327,1.0,1.0,0.0,1.0,-2.590327262878418,2.590321779251098,5.388799763750285e-06,1.9977957010269165,0.8442955613136292,0.8442955613136292,0.0,89.08645629882812,121.0,36873.57421875,0.0,1385.846923828125,1.0,280.0404968261719,282.5693054199219,291.7031555175781,294.0753173828125,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916149735450745,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.68115234375,0.0,1362.3160400390625,1895.4371337890625,0.0,3325.30712890625,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651122689247132,0.3811880052089691,0.3432427048683166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342455863952636,0.3488595187664032,0.3307704329490661,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506961703300476,0.3651827275753021,0.255824476480484,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692049384117126,0.2845596373081207,0.2703574299812317,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904744744300842,0.211695984005928,0.957477331161499,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159054279327,1.0,1.0,0.0,1.0,-2.590327262878418,2.590321779251098,5.388799763750285e-06,1.9977957010269165,0.8442955613136292,0.8442955613136292,0.0,89.08645629882812,121.0,36873.57421875,0.0,1385.846923828125,1.0,280.0404968261719,282.5693054199219,291.7031555175781,294.0753173828125,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916149735450745,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.68115234375,0.0,1362.3160400390625,1895.4371337890625,0.0,3325.30712890625,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281393885612488,0.3821430802345276,0.3444594144821167,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992362022399902,0.3509548306465149,0.3331183791160583,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132128357887268,0.3663299083709717,0.2568898200988769,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407727479934692,0.2861602902412414,0.2722378671169281,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498741149902,0.2125118821859359,0.9628952145576476,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858353734016418,1.0,1.0,0.0,1.0,-2.60465669631958,2.60465145111084,5.448439878819045e-06,2.008775472640991,0.8363141417503357,0.8363141417503357,0.0,100.49755096435548,139.0,35865.7265625,0.0,1455.28369140625,1.0,280.33984375,282.84246826171875,291.69976806640625,294.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773713707923889,1.0,0.0,0.0,3.4166150093078613,3.4166369438171387,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.951171875,0.0,1299.7005615234375,1895.4371337890625,0.0,3191.941162109375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281393885612488,0.3821430802345276,0.3444594144821167,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992362022399902,0.3509548306465149,0.3331183791160583,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132128357887268,0.3663299083709717,0.2568898200988769,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407727479934692,0.2861602902412414,0.2722378671169281,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498741149902,0.2125118821859359,0.9628952145576476,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858353734016418,1.0,1.0,0.0,1.0,-2.60465669631958,2.60465145111084,5.448439878819045e-06,2.008775472640991,0.8363141417503357,0.8363141417503357,0.0,100.49755096435548,139.0,35865.7265625,0.0,1455.28369140625,1.0,280.33984375,282.84246826171875,291.69976806640625,294.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773713707923889,1.0,0.0,0.0,3.4166150093078613,3.4166369438171387,7.789066103214282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.951171875,0.0,1299.7005615234375,1895.4371337890625,0.0,3191.941162109375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.909405529499054,0.3826497793197632,0.3451148867607116,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835322856903076,0.352046936750412,0.3343697190284729,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962595462799072,0.3669604063034057,0.2574869096279144,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273969292640686,0.2870106399059295,0.2732654809951782,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504323005676,0.2129747420549392,0.9660570025444032,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916633665561676,1.0,1.0,0.0,1.0,-2.612698554992676,2.6126930713653564,5.482087090058485e-06,2.014953851699829,0.8338956832885742,0.8338956832885742,0.0,107.26759338378906,139.0,35010.04296875,0.0,1496.20751953125,1.0,280.5916442871094,283.0355529785156,291.6708374023437,293.8798522949219,293.1499938964844,293.1499938964844,280.6499938964844,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687548637390137,1.0,0.0,0.0,3.391162633895874,3.391184568405152,7.673448294553964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.14794921875,0.0,1273.4404296875,1895.4371337890625,0.0,3111.130126953125,0.8488751649856567,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935791254043579,0.3832434415817261,0.3459097743034363,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691245913505554,0.3532066941261291,0.3357300758361816,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.881065845489502,0.3676741421222687,0.2581809461116791,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149139285087585,0.2879234552383423,0.2743918895721435,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389495968818665,0.2134960442781448,0.9696351885795592,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978702068328857,1.0,1.0,0.0,1.0,-2.6217739582061768,2.6217684745788574,5.520186277863104e-06,2.0219273567199707,0.8312240242958069,0.8312240242958069,0.0,114.48342895507812,157.0,34891.359375,0.0,1540.789306640625,1.0,280.6393737792969,283.1080627441406,291.6898803710937,293.9396057128906,293.1499938964844,293.1499938964844,280.95001220703125,37214.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650890588760376,1.0,0.0,0.0,3.3698105812072754,3.3698322772979736,7.577122005386627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.59375,0.0,1251.603271484375,1895.4371337890625,0.0,3076.740966796875,0.8439822196960449,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656312227249146,0.3844665586948395,0.3475365042686462,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439358472824097,0.3555673062801361,0.3385178446769714,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542166352272034,0.3691618740558624,0.2596270740032196,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905715703964233,0.2897932231426239,0.2767213582992553,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184798121452332,0.2145913392305374,0.9772302508354188,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.511010468006134,1.0,1.0,0.0,1.0,-2.640740394592285,2.6407346725463867,5.600267741101561e-06,2.03651762008667,0.8289052248001099,0.8289052248001099,0.0,130.15745544433594,160.0,33944.68359375,0.0,1637.5965576171875,1.0,280.93878173828125,283.36407470703125,291.673583984375,293.8663635253906,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536670207977295,1.0,0.0,0.0,3.3374440670013428,3.337465286254883,7.432266784235253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.880859375,0.0,1218.1370849609375,1895.4371337890625,0.0,2969.628173828125,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656312227249146,0.3844665586948395,0.3475365042686462,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439358472824097,0.3555673062801361,0.3385178446769714,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542166352272034,0.3691618740558624,0.2596270740032196,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905715703964233,0.2897932231426239,0.2767213582992553,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184798121452332,0.2145913392305374,0.9772302508354188,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.511010468006134,1.0,1.0,0.0,1.0,-2.640740394592285,2.6407346725463867,5.600267741101561e-06,2.03651762008667,0.8289052248001099,0.8289052248001099,0.0,130.15745544433594,160.0,33944.68359375,0.0,1637.5965576171875,1.0,280.93878173828125,283.36407470703125,291.673583984375,293.8663635253906,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536670207977295,1.0,0.0,0.0,3.3374440670013428,3.337465286254883,7.432266784235253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.880859375,0.0,1218.1370849609375,1895.4371337890625,0.0,2969.628173828125,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508625626564026,0.3858039379119873,0.3490796089172363,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.831063449382782,0.3580235242843628,0.3412015736103058,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402485847473145,0.3707914054393768,0.2610247433185577,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774702906608582,0.29175466299057,0.2789433896541595,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157816737890243,0.9843323230743408,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201071500778198,1.0,1.0,0.0,1.0,-2.658704996109009,2.6586992740631104,5.676709861290874e-06,2.050365447998047,0.8292239308357239,0.8292239308357239,0.0,140.9232635498047,148.0,33010.15234375,0.0,1712.0369873046875,1.0,281.2384948730469,283.6095886230469,291.6526184082031,293.78887939453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424516320228577,1.0,0.0,0.0,3.319772243499756,3.319793224334717,7.353767159656854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.86572265625,0.0,1198.9034423828125,1895.4371337890625,0.0,2864.62939453125,0.8323104381561279,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508625626564026,0.3858039379119873,0.3490796089172363,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.831063449382782,0.3580235242843628,0.3412015736103058,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402485847473145,0.3707914054393768,0.2610247433185577,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774702906608582,0.29175466299057,0.2789433896541595,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157816737890243,0.9843323230743408,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201071500778198,1.0,1.0,0.0,1.0,-2.658704996109009,2.6586992740631104,5.676709861290874e-06,2.050365447998047,0.8292239308357239,0.8292239308357239,0.0,140.9232635498047,148.0,33010.15234375,0.0,1712.0369873046875,1.0,281.2384948730469,283.6095886230469,291.6526184082031,293.78887939453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424516320228577,1.0,0.0,0.0,3.319772243499756,3.319793224334717,7.353767159656854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.86572265625,0.0,1198.9034423828125,1895.4371337890625,0.0,2864.62939453125,0.8323104381561279,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506664037704468,0.3873502016067505,0.3504358232021332,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317262530326843,0.3606415688991546,0.3436518013477325,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840313732624054,0.3726418912410736,0.2622907161712646,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781283855438232,0.2938695251941681,0.2809255421161651,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171251326799392,0.9903008341789246,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225247144699097,1.0,1.0,0.0,1.0,-2.674356460571289,2.67435073852539,5.743711426475784e-06,2.062420606613159,0.8322393298149109,0.8322393298149109,0.0,142.3443145751953,136.0,32206.58203125,0.0,1741.3897705078125,1.0,281.5383605957031,283.8545837402344,291.6317138671875,293.71795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316104412078857,1.0,0.0,0.0,3.3168747425079346,3.3168957233428955,7.340935894717404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.7880859375,0.0,1193.548583984375,1895.4371337890625,0.0,2763.4423828125,0.8313398361206055,1.0,0.0,3.0,1.0,0.0
