time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506664037704468,0.3873502016067505,0.3504358232021332,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317262530326843,0.3606415688991546,0.3436518013477325,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.840313732624054,0.3726418912410736,0.2622907161712646,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781283855438232,0.2938695251941681,0.2809255421161651,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070039510726929,0.2171251326799392,0.9903008341789246,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225247144699097,1.0,1.0,0.0,1.0,-2.674356460571289,2.67435073852539,5.743711426475784e-06,2.062420606613159,0.8322393298149109,0.8322393298149109,0.0,142.3443145751953,136.0,32206.58203125,0.0,1741.3897705078125,1.0,281.5383605957031,283.8545837402344,291.6317138671875,293.71795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316104412078857,1.0,0.0,0.0,3.3168747425079346,3.3168957233428955,7.340935894717404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.7880859375,0.0,1193.548583984375,1895.4371337890625,0.0,2763.4423828125,0.8313398361206055,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591057062149048,0.3891173899173736,0.3517804145812988,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404732942581177,0.3634443283081054,0.3460495769977569,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487144708633423,0.374720811843872,0.2635516226291656,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870296239852905,0.2961636185646057,0.2828491330146789,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186535000801086,0.9960091710090636,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213804841041565,1.0,1.0,0.0,1.0,-2.689539909362793,2.6895341873168945,5.809009962831624e-06,2.0740792751312256,0.8377673625946045,0.8377673625946045,0.0,137.9735565185547,124.0,31405.197265625,0.0,1743.7943115234375,1.0,281.8384094238281,284.0898132324219,291.6097106933594,293.6477966308594,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213298320770264,1.0,0.0,0.0,3.3281471729278564,3.3281681537628174,7.390917176053335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67724609375,0.0,1201.5364990234375,1895.4371337890625,0.0,2667.893798828125,0.8335087895393372,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591057062149048,0.3891173899173736,0.3517804145812988,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404732942581177,0.3634443283081054,0.3460495769977569,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487144708633423,0.374720811843872,0.2635516226291656,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870296239852905,0.2961636185646057,0.2828491330146789,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186535000801086,0.9960091710090636,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213804841041565,1.0,1.0,0.0,1.0,-2.689539909362793,2.6895341873168945,5.809009962831624e-06,2.0740792751312256,0.8377673625946045,0.8377673625946045,0.0,137.9735565185547,124.0,31405.197265625,0.0,1743.7943115234375,1.0,281.8384094238281,284.0898132324219,291.6097106933594,293.6477966308594,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213298320770264,1.0,0.0,0.0,3.3281471729278564,3.3281681537628174,7.390917176053335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67724609375,0.0,1201.5364990234375,1895.4371337890625,0.0,2667.893798828125,0.8335087895393372,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656891584396362,0.3900422155857086,0.3524211049079895,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470742106437683,0.3648891448974609,0.3472263216972351,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552160263061523,0.3758120238780975,0.2641700506210327,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936922907829285,0.2973552346229553,0.2837930619716644,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.720325231552124,0.2194685190916061,0.998824417591095,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199660062789917,1.0,1.0,0.0,1.0,-2.69698452949524,2.6969785690307617,5.841160600539297e-06,2.0797955989837646,0.8419366478919983,0.8419366478919983,0.0,134.48460388183594,124.0,30681.880859375,0.0,1738.77978515625,1.0,282.0892639160156,284.26385498046875,291.5716857910156,293.51922607421875,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138700127601624,1.0,0.0,0.0,3.3385465145111084,3.3385674953460693,7.437177487190638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.58935546875,0.0,1210.000732421875,1895.4371337890625,0.0,2598.876953125,0.8356872200965881,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740549087524414,0.3910691142082214,0.3531702160835266,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.855356752872467,0.3664118945598602,0.3484744727611542,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634496331214905,0.376995712518692,0.2648557424545288,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019203543663025,0.2986178398132324,0.2847960591316223,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881963729858,0.2203500121831894,1.0018666982650757,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181964039802551,1.0,1.0,0.0,1.0,-2.705069303512573,2.705063343048096,5.876165232621133e-06,2.0859978199005127,0.845766544342041,0.845766544342041,0.0,130.30177307128906,112.0,30622.861328125,0.0,1731.4759521484375,1.0,282.13873291015625,284.3181457519531,291.5848999023437,293.5755310058594,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112016320228577,1.0,0.0,0.0,3.352687358856201,3.352708578109741,7.500314040953526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.57763671875,0.0,1222.2645263671875,1895.4371337890625,0.0,2574.263427734375,0.8386375308036804,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956584930419922,0.3933795094490051,0.3547536134719848,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.876815140247345,0.3696580827236175,0.3510444760322571,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848238587379456,0.3795982301235199,0.2662970721721649,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216214776039124,0.3013237416744232,0.2868692874908447,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437302470207214,0.2222810387611389,1.0082814693450928,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139185786247253,1.0,1.0,0.0,1.0,-2.7219905853271484,2.721984624862671,5.949765181867406e-06,2.098977565765381,0.8568514585494995,0.8568514585494995,0.0,120.6142578125,100.0,30048.30859375,0.0,1711.68310546875,1.0,282.43902587890625,284.5538330078125,291.56298828125,293.5158386230469,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018067479133606,1.0,0.0,0.0,3.39078950881958,3.390810966491699,7.671758908145421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.23779296875,0.0,1256.27880859375,1895.4371337890625,0.0,2487.955322265625,0.8467817902565002,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956584930419922,0.3933795094490051,0.3547536134719848,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.876815140247345,0.3696580827236175,0.3510444760322571,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848238587379456,0.3795982301235199,0.2662970721721649,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216214776039124,0.3013237416744232,0.2868692874908447,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437302470207214,0.2222810387611389,1.0082814693450928,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139185786247253,1.0,1.0,0.0,1.0,-2.7219905853271484,2.721984624862671,5.949765181867406e-06,2.098977565765381,0.8568514585494995,0.8568514585494995,0.0,120.6142578125,100.0,30048.30859375,0.0,1711.68310546875,1.0,282.43902587890625,284.5538330078125,291.56298828125,293.5158386230469,293.1499938964844,293.1499938964844,282.75,34967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018067479133606,1.0,0.0,0.0,3.39078950881958,3.390810966491699,7.671758908145421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.23779296875,0.0,1256.27880859375,1895.4371337890625,0.0,2487.955322265625,0.8467817902565002,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268590211868286,0.3959951996803283,0.3565903902053833,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061763882637024,0.3731628656387329,0.3538238406181335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145606756210328,0.3824967741966247,0.2679227590560913,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466772437095642,0.3042652904987335,0.2891279458999634,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670828700065613,0.2244361042976379,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338157653809,1.0,1.0,0.0,1.0,-2.740891933441162,2.740885972976685,6.032562851032708e-06,2.113496780395508,0.8707218766212463,0.8707218766212463,0.0,109.7119598388672,88.0,29487.724609375,0.0,1688.84814453125,1.0,282.7394714355469,284.78472900390625,291.5415344238281,293.4607849121094,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936758399009705,1.0,0.0,0.0,3.441346406936645,3.441368341445923,7.902237939561019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9345703125,0.0,1303.561767578125,1895.4371337890625,0.0,2413.751708984375,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268590211868286,0.3959951996803283,0.3565903902053833,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061763882637024,0.3731628656387329,0.3538238406181335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145606756210328,0.3824967741966247,0.2679227590560913,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466772437095642,0.3042652904987335,0.2891279458999634,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670828700065613,0.2244361042976379,1.0155107975006104,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338157653809,1.0,1.0,0.0,1.0,-2.740891933441162,2.740885972976685,6.032562851032708e-06,2.113496780395508,0.8707218766212463,0.8707218766212463,0.0,109.7119598388672,88.0,29487.724609375,0.0,1688.84814453125,1.0,282.7394714355469,284.78472900390625,291.5415344238281,293.4607849121094,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936758399009705,1.0,0.0,0.0,3.441346406936645,3.441368341445923,7.902237939561019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9345703125,0.0,1303.561767578125,1895.4371337890625,0.0,2413.751708984375,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968728482723236,0.3988401591777801,0.3586155772209167,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496601819992064,0.3768762946128845,0.3567785322666168,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576614499092102,0.3856284618377685,0.2696966826915741,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881902813911438,0.3073969185352325,0.291544497013092,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997685074806213,0.2267744690179824,1.0234590768814087,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041593313217163,1.0,1.0,0.0,1.0,-2.761463165283203,2.7614569664001465,6.123359071352752e-06,2.12931489944458,0.8873417377471924,0.8873417377471924,0.0,98.13194274902344,91.0,28934.228515625,0.0,1664.9208984375,1.0,283.0400390625,285.0120849609375,291.5169982910156,293.4038391113281,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862449288368225,1.0,0.0,0.0,3.502680540084839,3.5027029514312744,8.186426612155628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.58837890625,0.0,1363.49169921875,1895.4371337890625,0.0,2346.386962890625,0.869185209274292,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968728482723236,0.3988401591777801,0.3586155772209167,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496601819992064,0.3768762946128845,0.3567785322666168,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576614499092102,0.3856284618377685,0.2696966826915741,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881902813911438,0.3073969185352325,0.291544497013092,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997685074806213,0.2267744690179824,1.0234590768814087,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041593313217163,1.0,1.0,0.0,1.0,-2.761463165283203,2.7614569664001465,6.123359071352752e-06,2.12931489944458,0.8873417377471924,0.8873417377471924,0.0,98.13194274902344,91.0,28934.228515625,0.0,1664.9208984375,1.0,283.0400390625,285.0120849609375,291.5169982910156,293.4038391113281,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862449288368225,1.0,0.0,0.0,3.502680540084839,3.5027029514312744,8.186426612155628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.58837890625,0.0,1363.49169921875,1895.4371337890625,0.0,2346.386962890625,0.869185209274292,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267063140868,0.401092380285263,0.3605824112892151,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763422012329102,0.3802514970302582,0.3598258793354034,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982601761817932,0.3883428275585174,0.2715086340904236,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070436358451844,0.3102524280548095,0.2940869033336639,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214482665061951,0.2289207130670547,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832837104797363,2.78327751159668,6.220500381459715e-06,2.146134614944458,0.9037385582923888,0.9037385582923888,0.0,92.44268798828124,109.0,28783.798828125,0.0,1670.381103515625,1.0,283.1465759277344,285.08502197265625,291.52593994140625,293.4305419921875,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890778183937073,1.0,0.0,0.0,3.549253463745117,3.549276113510132,8.405573339587136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.84423828125,0.0,1408.468017578125,1895.4371337890625,0.0,2372.014892578125,0.8828672170639038,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267063140868,0.401092380285263,0.3605824112892151,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763422012329102,0.3802514970302582,0.3598258793354034,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982601761817932,0.3883428275585174,0.2715086340904236,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070436358451844,0.3102524280548095,0.2940869033336639,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214482665061951,0.2289207130670547,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832837104797363,2.78327751159668,6.220500381459715e-06,2.146134614944458,0.9037385582923888,0.9037385582923888,0.0,92.44268798828124,109.0,28783.798828125,0.0,1670.381103515625,1.0,283.1465759277344,285.08502197265625,291.52593994140625,293.4305419921875,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890778183937073,1.0,0.0,0.0,3.549253463745117,3.549276113510132,8.405573339587136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.84423828125,0.0,1408.468017578125,1895.4371337890625,0.0,2372.014892578125,0.8828672170639038,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893471002578736,0.4016705751419067,0.3613526225090027,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.974503457546234,0.3815753161907196,0.3612604737281799,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805638194084167,0.3892685770988464,0.2723129391670227,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051289558410645,0.3113678693771362,0.2953050434589386,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.819948136806488,0.2297428697347641,1.0365992784500122,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062589645385742,1.0,1.0,0.0,1.0,-2.793597221374512,2.793590784072876,6.266704986046534e-06,2.1540961265563965,0.9105876088142396,0.9105876088142396,0.0,93.66183471679688,109.0,29031.806640625,0.0,1691.587646484375,1.0,283.0667419433594,285.0081787109375,291.548828125,293.50811767578125,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964159846305847,1.0,0.0,0.0,3.5902817249298096,3.5903048515319824,8.601027730037458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.67333984375,0.0,1453.6796875,1895.4371337890625,0.0,2438.70361328125,0.8905234932899475,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979459822177887,0.4018368124961853,0.3617796003818512,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639875292778016,0.382600724697113,0.3624752163887024,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701632261276244,0.3898480534553528,0.2729145288467407,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948755264282227,0.3122181296348572,0.2963440716266632,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113749027252197,0.2303366512060165,1.0403250455856323,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098500847816467,1.0,1.0,0.0,1.0,-2.802022933959961,2.8020167350769043,6.304614998953184e-06,2.160616397857666,0.9174588918685912,0.9174588918685912,0.0,97.17266082763672,127.0,29070.265625,0.0,1721.0350341796875,1.0,283.0526733398437,284.973388671875,291.53546142578125,293.4931030273437,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021896481513977,1.0,0.0,0.0,3.6230854988098153,3.6231088638305664,8.758918284001993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.1279296875,0.0,1490.0228271484375,1895.4371337890625,0.0,2491.4619140625,0.89795982837677,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426991939544678,0.4006266593933105,0.3615745007991791,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265795946121216,0.3835045397281647,0.3641314804553985,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325783252716064,0.3896949887275696,0.2734407186508178,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632152080535889,0.3129028975963592,0.2977566421031952,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306433469057083,1.0451579093933103,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189489722251892,1.0,1.0,0.0,1.0,-2.81191635131836,2.8119101524353027,6.349342584144324e-06,2.1683037281036377,0.926496684551239,0.926496684551239,0.0,108.81834411621094,145.0,29699.775390625,0.0,1791.89697265625,1.0,282.7580871582031,284.69305419921875,291.53094482421875,293.564453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225462436676025,1.0,0.0,0.0,3.6784472465515137,3.678471326828003,9.028640306496528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3427734375,0.0,1554.0406494140625,1895.4371337890625,0.0,2679.1748046875,0.9106081128120422,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426991939544678,0.4006266593933105,0.3615745007991791,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265795946121216,0.3835045397281647,0.3641314804553985,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325783252716064,0.3896949887275696,0.2734407186508178,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632152080535889,0.3129028975963592,0.2977566421031952,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306433469057083,1.0451579093933103,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189489722251892,1.0,1.0,0.0,1.0,-2.81191635131836,2.8119101524353027,6.349342584144324e-06,2.1683037281036377,0.926496684551239,0.926496684551239,0.0,108.81834411621094,145.0,29699.775390625,0.0,1791.89697265625,1.0,282.7580871582031,284.69305419921875,291.53094482421875,293.564453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225462436676025,1.0,0.0,0.0,3.6784472465515137,3.678471326828003,9.028640306496528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3427734375,0.0,1554.0406494140625,1895.4371337890625,0.0,2679.1748046875,0.9106081128120422,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.899326503276825,0.3981088995933532,0.3601467609405517,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873878121376038,0.3832885026931762,0.3647706806659698,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915476202964783,0.3883201777935028,0.2731189727783203,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308062553405762,0.312560498714447,0.298260748386383,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517351508140564,0.2299869656562805,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291301608085632,1.0,1.0,0.0,1.0,-2.812340497970581,2.8123342990875244,6.351197043841239e-06,2.16860294342041,0.9318892359733582,0.9318892359733582,0.0,124.3762664794922,163.0,30238.509765625,0.0,1867.154052734375,1.0,282.4577941894531,284.40557861328125,291.4812316894531,293.5570983886719,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381228446960449,1.0,0.0,0.0,3.7200098037719727,3.72003436088562,9.233821174348122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.03955078125,0.0,1604.1318359375,1895.4371337890625,0.0,2824.181640625,0.920188009738922,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.899326503276825,0.3981088995933532,0.3601467609405517,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873878121376038,0.3832885026931762,0.3647706806659698,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915476202964783,0.3883201777935028,0.2731189727783203,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308062553405762,0.312560498714447,0.298260748386383,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517351508140564,0.2299869656562805,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291301608085632,1.0,1.0,0.0,1.0,-2.812340497970581,2.8123342990875244,6.351197043841239e-06,2.16860294342041,0.9318892359733582,0.9318892359733582,0.0,124.3762664794922,163.0,30238.509765625,0.0,1867.154052734375,1.0,282.4577941894531,284.40557861328125,291.4812316894531,293.5570983886719,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381228446960449,1.0,0.0,0.0,3.7200098037719727,3.72003436088562,9.233821174348122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.03955078125,0.0,1604.1318359375,1895.4371337890625,0.0,2824.181640625,0.920188009738922,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648329973220825,0.3949493765830993,0.3581016361713409,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554102778434753,0.3823934197425842,0.3647656142711639,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858401894569397,0.3862596750259399,0.2723042964935303,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020231127738953,0.3115773200988769,0.2981645762920379,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834865808487,1.0442322492599487,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395326018333435,1.0,1.0,0.0,1.0,-2.8065290451049805,2.8065226078033447,6.324774403765332e-06,2.164029598236084,0.9338063597679138,0.9338063597679138,0.0,141.80157470703125,181.0,30741.5,0.0,1941.425048828125,1.0,282.1575622558594,284.122314453125,291.4278259277344,293.5322570800781,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486528396606445,1.0,0.0,0.0,3.748013257980346,3.748038053512573,9.373364946441144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7099609375,0.0,1639.367431640625,1895.4371337890625,0.0,2922.654541015625,0.9267219305038452,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648329973220825,0.3949493765830993,0.3581016361713409,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554102778434753,0.3823934197425842,0.3647656142711639,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858401894569397,0.3862596750259399,0.2723042964935303,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020231127738953,0.3115773200988769,0.2981645762920379,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834865808487,1.0442322492599487,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395326018333435,1.0,1.0,0.0,1.0,-2.8065290451049805,2.8065226078033447,6.324774403765332e-06,2.164029598236084,0.9338063597679138,0.9338063597679138,0.0,141.80157470703125,181.0,30741.5,0.0,1941.425048828125,1.0,282.1575622558594,284.122314453125,291.4278259277344,293.5322570800781,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486528396606445,1.0,0.0,0.0,3.748013257980346,3.748038053512573,9.373364946441144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7099609375,0.0,1639.367431640625,1895.4371337890625,0.0,2922.654541015625,0.9267219305038452,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373744487762451,0.3916270434856415,0.3558542132377624,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172852516174,0.3811832070350647,0.3644181191921234,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321275115013123,0.3839263319969177,0.2712596356868744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367295265198,0.3102822005748749,0.2977355420589447,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270322144031524,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797314405441284,2.7973079681396484,6.283005404839059e-06,2.1567838191986084,0.9329158663749696,0.9329158663749696,0.0,159.95875549316406,169.0,31397.228515625,0.0,2013.3681640625,1.0,281.8573913574219,283.8553161621094,291.3883361816406,293.52716064453125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572111129760742,1.0,0.0,0.0,3.763685703277588,3.7637107372283936,9.451919140701648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.38623046875,0.0,1660.2906494140625,1895.4371337890625,0.0,3002.851806640625,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373744487762451,0.3916270434856415,0.3558542132377624,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301172852516174,0.3811832070350647,0.3644181191921234,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321275115013123,0.3839263319969177,0.2712596356868744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763367295265198,0.3102822005748749,0.2977355420589447,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270322144031524,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498230457305908,1.0,1.0,0.0,1.0,-2.797314405441284,2.7973079681396484,6.283005404839059e-06,2.1567838191986084,0.9329158663749696,0.9329158663749696,0.0,159.95875549316406,169.0,31397.228515625,0.0,2013.3681640625,1.0,281.8573913574219,283.8553161621094,291.3883361816406,293.52716064453125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572111129760742,1.0,0.0,0.0,3.763685703277588,3.7637107372283936,9.451919140701648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.38623046875,0.0,1660.2906494140625,1895.4371337890625,0.0,3002.851806640625,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8310512900352478,0.3899384140968323,0.3545705676078796,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8245187401771545,0.3805115222930908,0.3640157580375671,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.826157808303833,0.3827092349529266,0.2705840170383453,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7705381512641907,0.3095692694187164,0.2972868680953979,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6973548531532288,0.2261337041854858,1.0376414060592651,284.8584289550781,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8474426269531,1.0,0.5510880351066589,1.0,1.0,0.0,1.0,-2.790348052978516,2.790341854095459,6.2516951402358245e-06,2.151386976242065,0.930709958076477,0.930709958076477,0.0,164.27415466308594,169.0,32059.734375,0.0,2022.6512451171875,1.0,281.5982666015625,283.6519775390625,291.4002380371094,293.629150390625,293.1499938964844,293.1499938964844,281.54998779296875,35776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640926480293274,1.0,0.0,0.0,3.767166376113892,3.767191410064697,9.46940929225093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.39697265625,0.0,1665.7432861328125,1895.4371337890625,0.0,3067.393798828125,0.9313276410102844,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276640176773071,0.3881894946098327,0.3530583381652832,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218064308166504,0.3797727823257446,0.3633962273597717,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230855464935303,0.3814319670200348,0.2697449326515198,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676852941513062,0.308798223733902,0.2966382205486297,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371726036072,0.2251833826303482,1.033777952194214,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508496165275574,1.0,1.0,0.0,1.0,-2.7813570499420166,2.78135085105896,6.211308573256247e-06,2.1443793773651123,0.928936243057251,0.928936243057251,0.0,165.96060180664062,157.0,31973.212890625,0.0,2016.1370849609373,1.0,281.5572204589844,283.5896301269531,291.3563537597656,293.52984619140625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656136989593506,1.0,0.0,0.0,3.767333745956421,3.7673590183258057,9.47025057485007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.794921875,0.0,1667.1011962890625,1895.4371337890625,0.0,3081.66259765625,0.9314945340156556,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264444470405579,0.3847088813781738,0.3499229550361633,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218600153923035,0.3782617747783661,0.3619587123394012,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224461078643799,0.3788792490959167,0.2679529190063476,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674588561058044,0.3072329461574554,0.295142650604248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931823492050171,0.2232693284749984,1.0250853300094604,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470905900001526,1.0,1.0,0.0,1.0,-2.761465549468994,2.761459350585937,6.122385912021855e-06,2.1288578510284424,0.9219886660575868,0.9219886660575868,0.0,164.2677764892578,145.0,32594.462890625,0.0,1976.2816162109373,1.0,281.2573547363281,283.3335266113281,291.325927734375,293.5356750488281,293.1499938964844,293.1499938964844,280.95001220703125,36252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738977909088135,1.0,0.0,0.0,3.758893489837648,3.758918523788452,9.427864142708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.6884765625,0.0,1659.6700439453125,1895.4371337890625,0.0,3159.3701171875,0.9298124313354492,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264444470405579,0.3847088813781738,0.3499229550361633,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218600153923035,0.3782617747783661,0.3619587123394012,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224461078643799,0.3788792490959167,0.2679529190063476,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674588561058044,0.3072329461574554,0.295142650604248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931823492050171,0.2232693284749984,1.0250853300094604,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470905900001526,1.0,1.0,0.0,1.0,-2.761465549468994,2.761459350585937,6.122385912021855e-06,2.1288578510284424,0.9219886660575868,0.9219886660575868,0.0,164.2677764892578,145.0,32594.462890625,0.0,1976.2816162109373,1.0,281.2573547363281,283.3335266113281,291.325927734375,293.5356750488281,293.1499938964844,293.1499938964844,280.95001220703125,36252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738977909088135,1.0,0.0,0.0,3.758893489837648,3.758918523788452,9.427864142708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.6884765625,0.0,1659.6700439453125,1895.4371337890625,0.0,3159.3701171875,0.9298124313354492,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281398415565491,0.3826620578765869,0.3480479121208191,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242774605751038,0.3773521780967712,0.3610384166240692,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244680166244507,0.3773716390132904,0.2668599486351013,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697098851203918,0.3063003122806549,0.2941900193691253,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948239803314209,0.2221447080373764,1.0196410417556765,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.5434815883636475,1.0,1.0,0.0,1.0,-2.749106168746948,2.749099969863892,6.06745743425563e-06,2.119214057922364,0.915978193283081,0.915978193283081,0.0,161.1157684326172,145.0,33326.7109375,0.0,1941.922607421875,1.0,280.9850769042969,283.1239624023437,291.3353881835937,293.6265563964844,293.1499938964844,293.1499938964844,280.95001220703125,36466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815522789955139,1.0,0.0,0.0,3.748213529586792,3.7482385635375977,9.37436652748147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.1767578125,0.0,1648.7886962890625,1895.4371337890625,0.0,3231.126220703125,0.9275295734405518,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299582600593567,0.3812168836593628,0.3466203808784485,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266190886497498,0.3766978085041046,0.3603010773658752,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265254497528076,0.3763003945350647,0.2660200595855713,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719488143920898,0.3056327700614929,0.2934435904026031,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965881586074829,0.2213462442159652,1.015530347824097,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404789447784424,1.0,1.0,0.0,1.0,-2.7396578788757324,2.739651679992676,6.025632046657847e-06,2.1118404865264893,0.912160336971283,0.912160336971283,0.0,158.31024169921875,133.0,33226.8671875,0.0,1913.9954833984373,1.0,280.95733642578125,283.0852355957031,291.29766845703125,293.5458374023437,293.1499938964844,293.1499938964844,280.6499938964844,36588.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824719786643982,1.0,0.0,0.0,3.738030672073364,3.73805570602417,9.323500762548064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.14013671875,0.0,1637.8404541015625,1895.4371337890625,0.0,3239.74267578125,0.925353705883026,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367133140563965,0.3776904940605163,0.3432000279426574,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345999121665955,0.3750746548175812,0.3584942519664764,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818256855011,0.3736770451068878,0.2639885544776916,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797530293464661,0.3039930760860443,0.2916138172149658,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194163352251052,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321583151817322,1.0,1.0,0.0,1.0,-2.716679334640503,2.7166733741760254,5.924530796619365e-06,2.0939159393310547,0.8994737863540649,0.8994737863540649,0.0,149.9287109375,121.0,33809.8984375,0.0,1839.5889892578125,1.0,280.6576538085937,282.84259033203125,291.2679138183594,293.5525207519531,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909351825714111,1.0,0.0,0.0,3.7038087844848633,3.70383358001709,9.153567930297868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.60546875,0.0,1601.069580078125,1895.4371337890625,0.0,3318.952392578125,0.91792893409729,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367133140563965,0.3776904940605163,0.3432000279426574,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345999121665955,0.3750746548175812,0.3584942519664764,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818256855011,0.3736770451068878,0.2639885544776916,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797530293464661,0.3039930760860443,0.2916138172149658,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194163352251052,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321583151817322,1.0,1.0,0.0,1.0,-2.716679334640503,2.7166733741760254,5.924530796619365e-06,2.0939159393310547,0.8994737863540649,0.8994737863540649,0.0,149.9287109375,121.0,33809.8984375,0.0,1839.5889892578125,1.0,280.6576538085937,282.84259033203125,291.2679138183594,293.5525207519531,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909351825714111,1.0,0.0,0.0,3.7038087844848633,3.70383358001709,9.153567930297868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.60546875,0.0,1601.069580078125,1895.4371337890625,0.0,3318.952392578125,0.91792893409729,1.0,0.0,3.0,1.0,0.0
