time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462135791778564,0.3741327226161957,0.3396997451782226,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453530669212341,0.3733963966369629,0.3565810024738312,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438361287117004,0.3710101246833801,0.2618867754936218,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903288006782532,0.3023155629634857,0.2896944284439087,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245959281921,0.2174801528453827,0.99518221616745,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522773802280426,1.0,1.0,0.0,1.0,-2.692945718765259,2.692939758300781,5.82102211410529e-06,2.0754103660583496,0.8840013146400452,0.8840013146400452,0.0,140.17398071289062,109.0,34343.55078125,0.0,1758.91064453125,1.0,280.35797119140625,282.606689453125,291.2371826171875,293.5551452636719,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989034295082092,1.0,0.0,0.0,3.654842615127564,3.654866933822632,8.913139026844874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0771484375,0.0,1548.646728515625,1895.4371337890625,0.0,3393.360595703125,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462135791778564,0.3741327226161957,0.3396997451782226,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453530669212341,0.3733963966369629,0.3565810024738312,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438361287117004,0.3710101246833801,0.2618867754936218,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903288006782532,0.3023155629634857,0.2896944284439087,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245959281921,0.2174801528453827,0.99518221616745,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522773802280426,1.0,1.0,0.0,1.0,-2.692945718765259,2.692939758300781,5.82102211410529e-06,2.0754103660583496,0.8840013146400452,0.8840013146400452,0.0,140.17398071289062,109.0,34343.55078125,0.0,1758.91064453125,1.0,280.35797119140625,282.606689453125,291.2371826171875,293.5551452636719,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989034295082092,1.0,0.0,0.0,3.654842615127564,3.654866933822632,8.913139026844874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0771484375,0.0,1548.646728515625,1895.4371337890625,0.0,3393.360595703125,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525326251983643,0.3729771077632904,0.3381416499614715,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522714376449585,0.3729762434959411,0.3557427823543548,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503738045692444,0.3701626062393188,0.2609439492225647,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970683574676514,0.3018233180046081,0.2888299524784088,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171879410743713,0.216779813170433,0.9903662204742432,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178560614585876,1.0,1.0,0.0,1.0,-2.682100534439087,2.6820945739746094,5.77386799704982e-06,2.066877841949463,0.8790526986122131,0.8790526986122131,0.0,134.79791259765625,109.0,33265.140625,0.0,1718.2867431640625,1.0,280.60113525390625,282.7738342285156,291.12969970703125,293.2884521484375,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872277140617371,1.0,0.0,0.0,3.62861704826355,3.628641128540039,8.785683576206793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.37548828125,0.0,1519.6259765625,1895.4371337890625,0.0,3284.271728515625,0.9014811515808104,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613206148147583,0.3724346756935119,0.3372239470481872,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615375757217407,0.3730372786521911,0.355383813381195,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592783212661743,0.3698427677154541,0.2604032754898071,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059731721878052,0.3017401695251465,0.2883616089820862,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241491079330444,0.2164200097322464,0.9870136380195618,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130192637443542,1.0,1.0,0.0,1.0,-2.6753182411193848,2.6753125190734863,5.744378995586885e-06,2.0614945888519287,0.8737879991531372,0.8737879991531372,0.0,128.79649353027344,97.0,32981.94140625,0.0,1681.0029296875,1.0,280.64215087890625,282.8260498046875,291.10272216796875,293.2666931152344,293.1499938964844,293.1499938964844,280.95001220703125,37347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778817057609558,1.0,0.0,0.0,3.603766441345215,3.603790283203125,8.665758741699392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.10888671875,0.0,1492.291259765625,1895.4371337890625,0.0,3196.725830078125,0.895906388759613,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851975798606873,0.3722837567329407,0.3363510072231293,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863580226898193,0.3740285336971283,0.3555530905723572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833529949188232,0.3701004981994629,0.2600138783454895,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276780247688293,0.3023354709148407,0.2881909310817718,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163895368576049,0.9835019707679749,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037150382995605,1.0,1.0,0.0,1.0,-2.6695709228515625,2.669565200805664,5.71931650483748e-06,2.05686902999878,0.8663539290428162,0.8663539290428162,0.0,115.9943389892578,85.0,31718.140625,0.0,1614.43603515625,1.0,280.941162109375,283.0677185058594,291.0559997558594,293.1177978515625,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536723852157593,1.0,0.0,0.0,3.5581510066986084,3.558174133300781,8.447768777841702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.45849609375,0.0,1442.1170654296875,1895.4371337890625,0.0,2969.678466796875,0.8856615424156189,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851975798606873,0.3722837567329407,0.3363510072231293,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863580226898193,0.3740285336971283,0.3555530905723572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833529949188232,0.3701004981994629,0.2600138783454895,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276780247688293,0.3023354709148407,0.2881909310817718,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163895368576049,0.9835019707679749,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037150382995605,1.0,1.0,0.0,1.0,-2.6695709228515625,2.669565200805664,5.71931650483748e-06,2.05686902999878,0.8663539290428162,0.8663539290428162,0.0,115.9943389892578,85.0,31718.140625,0.0,1614.43603515625,1.0,280.941162109375,283.0677185058594,291.0559997558594,293.1177978515625,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536723852157593,1.0,0.0,0.0,3.5581510066986084,3.558174133300781,8.447768777841702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.45849609375,0.0,1442.1170654296875,1895.4371337890625,0.0,2969.678466796875,0.8856615424156189,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189767241477966,0.3728279173374176,0.3362132608890533,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214376211166382,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222023010254,0.3710795044898987,0.2602031528949737,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856427788734436,0.3035877346992492,0.2887159287929535,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682153582572937,0.2169886827468872,0.9830967783927916,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949921369552612,1.0,1.0,0.0,1.0,-2.670915603637696,2.670909881591797,5.724886705138488e-06,2.057811737060547,0.8615192174911499,0.8615192174911499,0.0,102.85857391357422,73.0,30539.56640625,0.0,1556.5430908203125,1.0,281.2407531738281,283.3096923828125,291.04132080078125,293.02374267578125,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832381546497345,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272350555671437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.6396484375,0.0,1401.3475341796875,1895.4371337890625,0.0,2770.62646484375,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189767241477966,0.3728279173374176,0.3362132608890533,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214376211166382,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222023010254,0.3710795044898987,0.2602031528949737,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856427788734436,0.3035877346992492,0.2887159287929535,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682153582572937,0.2169886827468872,0.9830967783927916,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949921369552612,1.0,1.0,0.0,1.0,-2.670915603637696,2.670909881591797,5.724886705138488e-06,2.057811737060547,0.8615192174911499,0.8615192174911499,0.0,102.85857391357422,73.0,30539.56640625,0.0,1556.5430908203125,1.0,281.2407531738281,283.3096923828125,291.04132080078125,293.02374267578125,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832381546497345,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272350555671437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.6396484375,0.0,1401.3475341796875,1895.4371337890625,0.0,2770.62646484375,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668303728103638,0.3737791180610657,0.3364799320697784,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700493812561036,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965616762638092,0.3724897801876068,0.2607263028621673,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975479602813721,0.3052448332309723,0.2896647453308105,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050262331962585,0.2179825007915496,0.9846574068069458,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867996871471405,1.0,1.0,0.0,1.0,-2.676584005355835,2.6765780448913574,5.74914201934007e-06,2.062145471572876,0.8592718839645386,0.8592718839645386,0.0,89.78633880615234,91.0,29474.388671875,-0.0,1504.85107421875,1.0,281.5404357910156,283.551025390625,291.0303955078125,292.94482421875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141425251960754,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147620178533543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.87548828125,0.0,1371.7452392578125,1895.4371337890625,0.0,2601.392578125,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668303728103638,0.3737791180610657,0.3364799320697784,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700493812561036,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965616762638092,0.3724897801876068,0.2607263028621673,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975479602813721,0.3052448332309723,0.2896647453308105,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050262331962585,0.2179825007915496,0.9846574068069458,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867996871471405,1.0,1.0,0.0,1.0,-2.676584005355835,2.6765780448913574,5.74914201934007e-06,2.062145471572876,0.8592718839645386,0.8592718839645386,0.0,89.78633880615234,91.0,29474.388671875,-0.0,1504.85107421875,1.0,281.5404357910156,283.551025390625,291.0303955078125,292.94482421875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141425251960754,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147620178533543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.87548828125,0.0,1371.7452392578125,1895.4371337890625,0.0,2601.392578125,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.3750310242176056,0.3374713063240051,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785143136978148,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737560153007508,0.3742197453975677,0.2618243098258972,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061083197593688,0.3071868419647217,0.2913629710674286,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026324272156,0.2192366272211074,0.989686906337738,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884876608848572,1.0,1.0,0.0,1.0,-2.689824104309082,2.6898181438446045,5.806077751913108e-06,2.072306632995605,0.8597438335418701,0.8597438335418701,0.0,88.455322265625,109.0,28557.087890625,-0.0,1517.1473388671875,1.0,281.8402709960937,283.7976379394531,291.0185546875,292.87677001953125,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985569834709167,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.37060546875,0.0,1354.4722900390625,1895.4371337890625,0.0,2458.2392578125,0.867624044418335,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.3750310242176056,0.3374713063240051,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785143136978148,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737560153007508,0.3742197453975677,0.2618243098258972,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061083197593688,0.3071868419647217,0.2913629710674286,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026324272156,0.2192366272211074,0.989686906337738,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884876608848572,1.0,1.0,0.0,1.0,-2.689824104309082,2.6898181438446045,5.806077751913108e-06,2.072306632995605,0.8597438335418701,0.8597438335418701,0.0,88.455322265625,109.0,28557.087890625,-0.0,1517.1473388671875,1.0,281.8402709960937,283.7976379394531,291.0185546875,292.87677001953125,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985569834709167,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.37060546875,0.0,1354.4722900390625,1895.4371337890625,0.0,2458.2392578125,0.867624044418335,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667213559150696,0.3756958842277527,0.3381035029888153,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714730978012084,0.3817287385463714,0.3614106476306915,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661410450935364,0.3751410841941833,0.2624973654747009,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988350629806519,0.3082040846347809,0.2923775017261505,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059215545654297,0.2198996841907501,0.992969810962677,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915067851543426,1.0,1.0,0.0,1.0,-2.698089838027954,2.698084115982056,5.84187000640668e-06,2.078700065612793,0.8614943027496338,0.8614943027496338,0.0,90.98888397216795,109.0,27790.640625,-0.0,1540.3497314453125,1.0,282.0938415527344,283.9828796386719,290.98321533203125,292.7488098144531,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889809608459473,1.0,0.0,0.0,3.4768686294555664,3.476891040802002,8.066216423685546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.37548828125,0.0,1350.282470703125,1895.4371337890625,0.0,2371.136962890625,0.8668936491012573,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542907476425172,0.3764464259147644,0.3389154076576233,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599165320396424,0.383115291595459,0.3628499209880829,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538941979408264,0.376146137714386,0.2632977664470672,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878888487815857,0.3092846274375915,0.2935317754745483,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961007356643677,0.220609039068222,0.9967964291572572,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.495598554611206,1.0,1.0,0.0,1.0,-2.7077410221099854,2.707735061645508,5.883803623873973e-06,2.086167097091675,0.8628448843955994,0.8628448843955994,0.0,94.88442993164062,127.0,27702.876953125,-0.0,1571.9385986328125,1.0,282.1402587890625,284.0404052734375,291.0026550292969,292.80987548828125,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849532961845398,1.0,0.0,0.0,3.4776642322540283,3.477686643600464,8.069908403740556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.79638671875,0.0,1349.9910888671875,1895.4371337890625,0.0,2334.724853515625,0.8669098019599915,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206292629241944,0.3780917227268219,0.3407025933265686,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.386029839515686,0.3659310638904571,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207002520561218,0.3783006072044372,0.265043705701828,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610478043556213,0.3115523159503937,0.2960218787193298,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220923006534576,1.0051978826522827,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060262084007263,1.0,1.0,0.0,1.0,-2.7287752628326416,2.728769302368164,5.9757567214546725e-06,2.1024603843688965,0.8689190149307251,0.8689190149307251,0.0,105.89318084716795,145.0,27012.294921875,-0.0,1653.2508544921875,1.0,282.440185546875,284.2869567871094,290.9845275878906,292.7477722167969,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726961374282837,1.0,0.0,0.0,3.4887614250183105,3.488783836364746,8.121492669488362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.90087890625,0.0,1358.7779541015625,1895.4371337890625,0.0,2224.81787109375,0.8691075444221497,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206292629241944,0.3780917227268219,0.3407025933265686,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.386029839515686,0.3659310638904571,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207002520561218,0.3783006072044372,0.265043705701828,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610478043556213,0.3115523159503937,0.2960218787193298,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220923006534576,1.0051978826522827,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060262084007263,1.0,1.0,0.0,1.0,-2.7287752628326416,2.728769302368164,5.9757567214546725e-06,2.1024603843688965,0.8689190149307251,0.8689190149307251,0.0,105.89318084716795,145.0,27012.294921875,-0.0,1653.2508544921875,1.0,282.440185546875,284.2869567871094,290.9845275878906,292.7477722167969,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726961374282837,1.0,0.0,0.0,3.4887614250183105,3.488783836364746,8.121492669488362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.90087890625,0.0,1358.7779541015625,1895.4371337890625,0.0,2224.81787109375,0.8691075444221497,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895012736320496,0.3800652027130127,0.3428739309310913,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964820504188538,0.3892273604869842,0.3693788349628448,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490833282471,0.3807541131973266,0.2670714855194092,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.31404510140419,0.2988240420818329,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.223728597164154,1.01475989818573,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184555053710938,1.0,1.0,0.0,1.0,-2.7528209686279297,2.752814769744873,6.08178015681915e-06,2.1211013793945312,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.908203125,-0.0,1753.311279296875,1.0,282.7403869628906,284.53424072265625,290.9673767089844,292.69415283203125,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762169361114502,1.0,0.0,0.0,3.513368606567383,3.513391256332397,8.236463031607855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.5703125,0.0,1381.5179443359375,1895.4371337890625,0.0,2131.62744140625,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895012736320496,0.3800652027130127,0.3428739309310913,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964820504188538,0.3892273604869842,0.3693788349628448,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490833282471,0.3807541131973266,0.2670714855194092,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357526063919067,0.31404510140419,0.2988240420818329,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.223728597164154,1.01475989818573,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184555053710938,1.0,1.0,0.0,1.0,-2.7528209686279297,2.752814769744873,6.08178015681915e-06,2.1211013793945312,0.8780747652053833,0.8780747652053833,0.0,119.67642974853516,163.0,26418.908203125,-0.0,1753.311279296875,1.0,282.7403869628906,284.53424072265625,290.9673767089844,292.69415283203125,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762169361114502,1.0,0.0,0.0,3.513368606567383,3.513391256332397,8.236463031607855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.5703125,0.0,1381.5179443359375,1895.4371337890625,0.0,2131.62744140625,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635231256484985,0.3822950422763824,0.3453541100025177,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870952308177948,0.3926557898521423,0.37312051653862,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642855286598206,0.3834472894668579,0.2693236172199249,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139021396636963,0.316723883152008,0.3018756508827209,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.225492313504219,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320547819137573,1.0,1.0,0.0,1.0,-2.7792558670043945,2.779249668121338,6.199451490829233e-06,2.1416115760803223,0.890139102935791,0.890139102935791,0.0,135.21273803710938,181.0,25839.36328125,-0.0,1867.075927734375,1.0,283.0406494140625,284.7770690917969,290.9474182128906,292.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528758645057678,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411428780163988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.29296875,0.0,1417.883544921875,1895.4371337890625,0.0,2050.3828125,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635231256484985,0.3822950422763824,0.3453541100025177,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870952308177948,0.3926557898521423,0.37312051653862,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642855286598206,0.3834472894668579,0.2693236172199249,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139021396636963,0.316723883152008,0.3018756508827209,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.225492313504219,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320547819137573,1.0,1.0,0.0,1.0,-2.7792558670043945,2.779249668121338,6.199451490829233e-06,2.1416115760803223,0.890139102935791,0.890139102935791,0.0,135.21273803710938,181.0,25839.36328125,-0.0,1867.075927734375,1.0,283.0406494140625,284.7770690917969,290.9474182128906,292.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528758645057678,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411428780163988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.29296875,0.0,1417.883544921875,1895.4371337890625,0.0,2050.3828125,0.8803423643112183,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413169980049133,0.3839718997478485,0.3476372361183166,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490772247314453,0.3957411348819732,0.3767831921577453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424017429351807,0.3857299387454986,0.2714884877204895,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929581999778748,0.3191116154193878,0.3048675954341888,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270199358463287,1.0355032682418823,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461593866348267,1.0,1.0,0.0,1.0,-2.8049471378326416,2.804940938949585,6.315061455097748e-06,2.1616225242614746,0.9020676016807556,0.9020676016807556,0.0,152.20437622070312,169.0,25656.7421875,-0.0,1988.678466796875,1.0,283.1468200683594,284.8615417480469,290.9643859863281,292.6727905273437,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755088210105896,1.0,0.0,0.0,3.575059652328491,3.575082778930664,8.5282493955674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39013671875,0.0,1440.07177734375,1895.4371337890625,0.0,2069.630859375,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413169980049133,0.3839718997478485,0.3476372361183166,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490772247314453,0.3957411348819732,0.3767831921577453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424017429351807,0.3857299387454986,0.2714884877204895,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929581999778748,0.3191116154193878,0.3048675954341888,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270199358463287,1.0355032682418823,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461593866348267,1.0,1.0,0.0,1.0,-2.8049471378326416,2.804940938949585,6.315061455097748e-06,2.1616225242614746,0.9020676016807556,0.9020676016807556,0.0,152.20437622070312,169.0,25656.7421875,-0.0,1988.678466796875,1.0,283.1468200683594,284.8615417480469,290.9643859863281,292.6727905273437,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755088210105896,1.0,0.0,0.0,3.575059652328491,3.575082778930664,8.5282493955674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39013671875,0.0,1440.07177734375,1895.4371337890625,0.0,2069.630859375,0.8890750408172607,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368133306503296,0.3843114078044891,0.3482874035835266,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449656367301941,0.3969258666038513,0.3782033026218414,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381177186965942,0.3864622712135315,0.2722392082214355,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888139486312866,0.3199995160102844,0.3059872090816498,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224684715271,0.2275354117155075,1.0390334129333496,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493589043617249,1.0,1.0,0.0,1.0,-2.8139355182647705,2.8139290809631348,6.355989171424881e-06,2.1687281131744385,0.9067058563232422,0.9067058563232422,0.0,156.41995239257812,169.0,25867.935546875,-0.0,2023.4239501953125,1.0,283.0666198730469,284.7893981933594,290.9927062988281,292.75360107421875,293.1499938964844,293.1499938964844,283.04998779296875,34648.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762725293636322,1.0,0.0,0.0,3.6058759689331055,3.6058993339538574,8.675906428834423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.6435546875,0.0,1474.638671875,1895.4371337890625,0.0,2136.518798828125,0.8944215178489685,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349506258964539,0.3843067586421966,0.3484726548194885,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436431288719177,0.3978430926799774,0.3792374432086944,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365281224250793,0.3868934214115143,0.2726755142211914,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874292731285095,0.3206547498703003,0.3067633211612701,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.706228494644165,0.2278557866811752,1.041160225868225,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.550991415977478,1.0,1.0,0.0,1.0,-2.819420099258423,2.819413661956787,6.381042112479918e-06,2.173070192337036,0.9113682508468628,0.9113682508468628,0.0,158.23814392089844,157.0,25858.6875,-0.0,2041.10205078125,1.0,283.0526428222656,284.75836181640625,290.9823303222656,292.7403259277344,293.1499938964844,293.1499938964844,282.75,34727.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688397765159607,1.0,0.0,0.0,3.628940343856812,3.628963947296143,8.787249612396408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.32373046875,0.0,1500.4017333984375,1895.4371337890625,0.0,2190.54248046875,0.899653971195221,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007269859314,0.3829682171344757,0.3476406633853912,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452795743942261,0.3986322283744812,0.3802796006202698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374431133270264,0.3865897953510284,0.2727137804031372,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988852500916,0.321061760187149,0.3074049055576324,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277473509311676,1.0416874885559082,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505222678184509,1.0,1.0,0.0,1.0,-2.821136713027954,2.8211302757263184,6.389257123373682e-06,2.1745951175689697,0.9159893989562988,0.9159893989562988,0.0,157.60536193847656,145.0,26387.361328125,-0.0,2040.85888671875,1.0,282.75811767578125,284.4834899902344,290.9838256835937,292.81280517578125,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904866337776184,1.0,0.0,0.0,3.6658272743225098,3.665851354598999,8.966796372078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.24755859375,0.0,1543.6083984375,1895.4371337890625,0.0,2384.7841796875,0.9081224799156188,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352007269859314,0.3829682171344757,0.3476406633853912,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452795743942261,0.3986322283744812,0.3802796006202698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374431133270264,0.3865897953510284,0.2727137804031372,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988852500916,0.321061760187149,0.3074049055576324,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277473509311676,1.0416874885559082,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505222678184509,1.0,1.0,0.0,1.0,-2.821136713027954,2.8211302757263184,6.389257123373682e-06,2.1745951175689697,0.9159893989562988,0.9159893989562988,0.0,157.60536193847656,145.0,26387.361328125,-0.0,2040.85888671875,1.0,282.75811767578125,284.4834899902344,290.9838256835937,292.81280517578125,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904866337776184,1.0,0.0,0.0,3.6658272743225098,3.665851354598999,8.966796372078534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.24755859375,0.0,1543.6083984375,1895.4371337890625,0.0,2384.7841796875,0.9081224799156188,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200402259827,0.3805662393569946,0.34552663564682,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505947589874268,0.3984609842300415,0.3801476955413818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841829240322113,0.385250449180603,0.2718132138252258,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367890357971,0.3206084370613098,0.3069897890090942,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268693149089813,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464213490486145,1.0,1.0,0.0,1.0,-2.8121325969696045,2.812126398086548,6.348726401483873e-06,2.167741060256958,0.916978120803833,0.916978120803833,0.0,153.17236328125,133.0,26825.482421875,-0.0,2004.9002685546875,1.0,282.4579772949219,284.2004699707031,290.9349060058594,292.8013916015625,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067983388900757,1.0,0.0,0.0,3.689738988876343,3.689763069152832,9.084155294658558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.29052734375,0.0,1573.1678466796875,1895.4371337890625,0.0,2533.74072265625,0.9137176871299744,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388200402259827,0.3805662393569946,0.34552663564682,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505947589874268,0.3984609842300415,0.3801476955413818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.841829240322113,0.385250449180603,0.2718132138252258,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367890357971,0.3206084370613098,0.3069897890090942,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268693149089813,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464213490486145,1.0,1.0,0.0,1.0,-2.8121325969696045,2.812126398086548,6.348726401483873e-06,2.167741060256958,0.916978120803833,0.916978120803833,0.0,153.17236328125,133.0,26825.482421875,-0.0,2004.9002685546875,1.0,282.4579772949219,284.2004699707031,290.9349060058594,292.8013916015625,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067983388900757,1.0,0.0,0.0,3.689738988876343,3.689763069152832,9.084155294658558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.29052734375,0.0,1573.1678466796875,1895.4371337890625,0.0,2533.74072265625,0.9137176871299744,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456345200538635,0.3778098225593567,0.3428704738616943,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035340309143,0.3978345692157745,0.3793830573558807,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849434494972229,0.3834602534770965,0.2704366147518158,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021479845046997,0.3197297751903534,0.3059827387332916,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255728244781494,1.0311033725738523,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971715927124023,2.7971651554107666,6.281366040639114e-06,2.1562142372131348,0.9148923754692078,0.9148923754692078,0.0,146.1128387451172,121.0,27364.484375,-0.0,1947.09619140625,1.0,282.1578674316406,283.929443359375,290.8835144042969,292.77850341796875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176025152206421,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.13851806672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.61376953125,0.0,1588.308837890625,1895.4371337890625,0.0,2633.37255859375,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456345200538635,0.3778098225593567,0.3428704738616943,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035340309143,0.3978345692157745,0.3793830573558807,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849434494972229,0.3834602534770965,0.2704366147518158,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021479845046997,0.3197297751903534,0.3059827387332916,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255728244781494,1.0311033725738523,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399472713470459,1.0,1.0,0.0,1.0,-2.7971715927124023,2.7971651554107666,6.281366040639114e-06,2.1562142372131348,0.9148923754692078,0.9148923754692078,0.0,146.1128387451172,121.0,27364.484375,-0.0,1947.09619140625,1.0,282.1578674316406,283.929443359375,290.8835144042969,292.77850341796875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176025152206421,1.0,0.0,0.0,3.7007627487182617,3.700787305831909,9.13851806672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.61376953125,0.0,1588.308837890625,1895.4371337890625,0.0,2633.37255859375,0.916423201560974,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819046497345,0.3749720454216003,0.3400509357452392,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811371803284,0.3970260322093963,0.3783412873744964,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.860455334186554,0.3815185725688934,0.2688750326633453,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270092010498,0.31867715716362,0.3047067523002624,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646058082581,0.2240941822528839,1.023132085800171,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676399230957,1.0,1.0,0.0,1.0,-2.7795424461364746,2.779536247253418,6.202379609021591e-06,2.142597198486328,0.909899115562439,0.909899115562439,0.0,137.2644805908203,109.0,27939.23046875,-0.0,1877.2164306640625,1.0,281.8578491210937,283.6669616699219,290.8463439941406,292.7721252441406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264005184173584,1.0,0.0,0.0,3.69928789138794,3.699312448501587,9.131235287895834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.20263671875,0.0,1589.191650390625,1895.4371337890625,0.0,2714.964111328125,0.9163212776184082,1.0,0.0,3.0,1.0,0.0
